time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8490201830863953,0.4377298653125763,0.3966496884822845,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9725457429885864,0.6476500630378723,0.6140168905258179,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8778640031814575,0.4857143461704254,0.3412524163722992,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8372216820716858,0.418797105550766,0.3996619582176208,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6956583261489868,0.235203355550766,1.07724928855896,285.004150390625,284.95001220703125,301.0445861816406,293.7054748535156,298.3763732910156,297.246337890625,285.0033264160156,1.0,0.6469795107841492,0.3951583802700043,0.3951583802700043,1.0,1.0,-3.397106170654297,1.0085935592651367,2.38851261138916,0.2422163933515548,0.9574992060661316,0.9574992060661316,0.0,198.700912475586,208.0,61415.13671875,0.0,3386.688232421875,1.0,279.1421203613281,283.0840759277344,296.6894226074219,300.6244201660156,293.1499938964844,293.1499938964844,278.8500061035156,33490.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911980926990509,1.0,0.0,0.0,3.724765062332153,3.7247893810272217,9.257443593924108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.5859375,0.0,1598.7872314453125,1895.4371337890625,0.0,3514.978515625,0.9203789234161376,1.0,0.0,3.0,1.0,0.0
17848080,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8490201830863953,0.4377298653125763,0.3966496884822845,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9725457429885864,0.6476500630378723,0.6140168905258179,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8778640031814575,0.4857143461704254,0.3412524163722992,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8372216820716858,0.418797105550766,0.3996619582176208,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6956583261489868,0.235203355550766,1.07724928855896,285.004150390625,284.95001220703125,301.0445861816406,293.7054748535156,298.3763732910156,297.246337890625,285.0033264160156,1.0,0.6469795107841492,0.3951583802700043,0.3951583802700043,1.0,1.0,-3.397106170654297,1.0085935592651367,2.38851261138916,0.2422163933515548,0.9574992060661316,0.9574992060661316,0.0,198.700912475586,208.0,61415.13671875,0.0,3386.688232421875,1.0,279.1421203613281,283.0840759277344,296.6894226074219,300.6244201660156,293.1499938964844,293.1499938964844,278.8500061035156,33490.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911980926990509,1.0,0.0,0.0,3.724765062332153,3.7247893810272217,9.257443593924108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.5859375,0.0,1598.7872314453125,1895.4371337890625,0.0,3514.978515625,0.9203789234161376,1.0,0.0,3.0,1.0,0.0
17848140,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.846180260181427,0.4370562136173248,0.3964755833148956,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.969820499420166,0.648044764995575,0.6148211359977722,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8760598301887512,0.4872486889362335,0.3426042795181274,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8350434303283691,0.4191613793373108,0.4003394544124603,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6934695243835449,0.2352322340011596,1.078504204750061,284.8813781738281,284.95001220703125,301.0350341796875,293.6834411621094,298.36846923828125,297.2415771484375,284.884765625,1.0,0.6489858627319336,0.3945740759372711,0.3945740759372711,1.0,1.0,-3.401823043823242,1.008518934249878,2.3933041095733643,0.2411343306303024,0.8617973923683167,0.8617973923683167,0.0,201.4123077392578,208.0,62141.71875,0.0,3413.3935546875,1.0,278.8701477050781,282.94580078125,296.7200927734375,300.7965393066406,293.1499938964844,293.1499938964844,278.8500061035156,39187.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201584458351136,1.0,0.0,0.0,3.6402995586395264,3.640324115753174,8.842347369864001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.888671875,0.0,1546.187255859375,1895.4371337890625,0.0,3590.620361328125,0.904745638370514,1.0,0.0,3.0,1.0,0.0
17848200,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8448111414909363,0.4368053376674652,0.396232396364212,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9684698581695556,0.648195207118988,0.6149500608444214,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8750923871994019,0.4878553748130798,0.3430163562297821,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.833964467048645,0.4192827641963959,0.400469034910202,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6923918128013611,0.2352213859558105,1.0786107778549194,284.90155029296875,284.95001220703125,301.0311584472656,293.6748046875,298.3653259277344,297.2397155761719,284.90301513671875,1.0,0.6496712565422058,0.3943468630313873,0.3943468630313873,1.0,1.0,-3.402464866638184,1.0080827474594116,2.394382238388061,0.2405259162187576,0.8645038604736328,0.8645038604736328,0.0,202.5691070556641,211.0,62045.64453125,0.0,3421.614013671875,1.0,278.857177734375,282.9617919921875,296.7003479003906,300.7488098144531,293.1499938964844,293.1499938964844,279.1499938964844,38733.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208031296730042,1.0,0.0,0.0,3.611348152160645,3.611372232437134,8.702258469384105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.373046875,0.0,1510.8294677734375,1895.4371337890625,0.0,3596.568359375,0.8989831805229187,1.0,0.0,3.0,1.0,0.0
17848260,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8419791460037231,0.4370044469833374,0.3962372243404388,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9657628536224364,0.649829626083374,0.6162900924682617,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8737292885780334,0.4909892082214355,0.3450745642185211,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.831867516040802,0.4204601347446441,0.4014766216278076,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6901834011077881,0.235640287399292,1.0803685188293457,285.00494384765625,284.95001220703125,301.0167236328125,293.64361572265625,298.3616027832031,297.24365234375,285.00408935546875,1.0,0.6522380113601685,0.3935298919677734,0.3935298919677734,1.0,1.0,-3.409874439239502,1.008259892463684,2.4016144275665283,0.238847330212593,0.957849144935608,0.957849144935608,0.0,205.6092834472656,214.0,61375.68359375,0.0,3456.655029296875,1.0,279.1421203613281,283.08184814453125,296.627685546875,300.5592956542969,293.1499938964844,293.1499938964844,278.8500061035156,33467.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139882922172546,1.0,0.0,0.0,3.724502086639404,3.7245264053344727,9.256136763724498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.341796875,0.0,1598.3076171875,1895.4371337890625,0.0,3533.57861328125,0.920304000377655,1.0,0.0,3.0,1.0,0.0
17848320,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8419791460037231,0.4370044469833374,0.3962372243404388,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9657628536224364,0.649829626083374,0.6162900924682617,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8737292885780334,0.4909892082214355,0.3450745642185211,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.831867516040802,0.4204601347446441,0.4014766216278076,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6901834011077881,0.235640287399292,1.0803685188293457,285.00494384765625,284.95001220703125,301.0167236328125,293.64361572265625,298.3616027832031,297.24365234375,285.00408935546875,1.0,0.6522380113601685,0.3935298919677734,0.3935298919677734,1.0,1.0,-3.409874439239502,1.008259892463684,2.4016144275665283,0.238847330212593,0.957849144935608,0.957849144935608,0.0,205.6092834472656,214.0,61375.68359375,0.0,3456.655029296875,1.0,279.1421203613281,283.08184814453125,296.627685546875,300.5592956542969,293.1499938964844,293.1499938964844,278.8500061035156,33467.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139882922172546,1.0,0.0,0.0,3.724502086639404,3.7245264053344727,9.256136763724498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.341796875,0.0,1598.3076171875,1895.4371337890625,0.0,3533.57861328125,0.920304000377655,1.0,0.0,3.0,1.0,0.0
17848380,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8384405374526978,0.4360770583152771,0.3958054780960083,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.962230622768402,0.650359570980072,0.6172131299972534,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8716508150100708,0.4931966066360473,0.3468764126300812,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8291913270950317,0.4209150969982147,0.4022430181503296,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.687468409538269,0.2356587946414947,1.0816802978515625,284.90167236328125,284.95001220703125,301.0013427734375,293.6119384765625,298.350341796875,297.2375183105469,284.90313720703125,1.0,0.6546963453292847,0.3927129507064819,0.3927129507064819,1.0,1.0,-3.4151408672332764,1.0076807737350464,2.4074599742889404,0.2371151596307754,0.8647714257240295,0.8647714257240295,0.0,209.0709228515625,217.0,62014.25,0.0,3489.2216796875,1.0,278.857177734375,282.9588928222656,296.6379089355469,300.68359375,293.1499938964844,293.1499938964844,279.1499938964844,38714.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228994846343994,1.0,0.0,0.0,3.61209774017334,3.612121820449829,8.705872005521087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.763671875,0.0,1511.5086669921875,1895.4371337890625,0.0,3615.892578125,0.8991276025772095,1.0,0.0,3.0,1.0,0.0
17848440,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8384405374526978,0.4360770583152771,0.3958054780960083,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.962230622768402,0.650359570980072,0.6172131299972534,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8716508150100708,0.4931966066360473,0.3468764126300812,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8291913270950317,0.4209150969982147,0.4022430181503296,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.687468409538269,0.2356587946414947,1.0816802978515625,284.90167236328125,284.95001220703125,301.0013427734375,293.6119384765625,298.350341796875,297.2375183105469,284.90313720703125,1.0,0.6546963453292847,0.3927129507064819,0.3927129507064819,1.0,1.0,-3.4151408672332764,1.0076807737350464,2.4074599742889404,0.2371151596307754,0.8647714257240295,0.8647714257240295,0.0,209.0709228515625,217.0,62014.25,0.0,3489.2216796875,1.0,278.857177734375,282.9588928222656,296.6379089355469,300.68359375,293.1499938964844,293.1499938964844,279.1499938964844,38714.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228994846343994,1.0,0.0,0.0,3.61209774017334,3.612121820449829,8.705872005521087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.763671875,0.0,1511.5086669921875,1895.4371337890625,0.0,3615.892578125,0.8991276025772095,1.0,0.0,3.0,1.0,0.0
17848500,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8368294835090637,0.4361013770103454,0.3956078290939331,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9605962634086608,0.651072084903717,0.6176574230194092,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8707743883132935,0.4947302341461181,0.3477941453456878,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8279637694358826,0.4214203655719757,0.4025903046131134,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6861937642097473,0.2358134537935257,1.082140564918518,285.01666259765625,284.95001220703125,300.9933166503906,293.5959167480469,298.3476867675781,297.23876953125,285.0180358886719,1.0,0.6558489203453064,0.3923044800758362,0.3923044800758362,1.0,1.0,-3.4175055027008057,1.0073037147521973,2.4102017879486084,0.2360862344503402,0.9448940753936768,0.9448940753936768,0.0,210.67645263671875,217.0,61185.6875,0.0,3504.18603515625,1.0,279.10076904296875,283.0888671875,296.5701599121094,300.452880859375,293.1499938964844,293.1499938964844,279.1499938964844,34152.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174972772598268,1.0,0.0,0.0,3.661178827285767,3.6612024307250977,8.944069236349605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.0654296875,0.0,1531.7757568359375,1895.4371337890625,0.0,3566.044189453125,0.9080626964569092,1.0,0.0,3.0,1.0,0.0
17848560,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8359542489051819,0.4362637996673584,0.3957859575748443,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9597808122634888,0.6519454121589661,0.6184968948364258,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8706526756286621,0.4963990151882171,0.3489708304405212,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.827380895614624,0.4220567345619201,0.4032051563262939,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6855393052101135,0.2360660284757614,1.0833481550216677,285.0051574707031,284.95001220703125,300.9850769042969,293.5798034667969,298.34625244140625,297.24176025390625,285.0038146972656,1.0,0.6571221351623535,0.3918933868408203,0.3918933868408203,1.0,1.0,-3.4223341941833496,1.0077531337738037,2.414581060409546,0.2353813797235489,0.958142340183258,0.958142340183258,0.0,211.91290283203125,220.0,61340.6015625,0.0,3522.852294921875,1.0,279.1430053710937,283.0788269042969,296.563232421875,300.4921264648437,293.1499938964844,293.1499938964844,278.8500061035156,33399.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160742163658142,1.0,0.0,0.0,3.7266998291015625,3.726724147796631,9.267062637263734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.4990234375,0.0,1600.32421875,1895.4371337890625,0.0,3552.8857421875,0.9205330610275269,1.0,0.0,3.0,1.0,0.0
17848620,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8327029347419739,0.4353240728378296,0.3953470289707184,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9564067125320436,0.652412474155426,0.6193680763244629,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8688701391220093,0.4986629486083984,0.3508153855800628,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8249249458312988,0.422472208738327,0.4039361178874969,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6830435395240784,0.2360671013593673,1.0845807790756226,284.9015197753906,284.95001220703125,300.96795654296875,293.5472412109375,298.3346252441406,297.23583984375,284.9029846191406,1.0,0.6594903469085693,0.3910711705684662,0.3910711705684662,1.0,1.0,-3.427443504333496,1.0070843696594238,2.4203591346740723,0.2336026579141616,0.8647775053977966,0.8647775053977966,0.0,215.2638092041016,223.0,61977.40234375,0.0,3554.605224609375,1.0,278.857177734375,282.9559020996094,296.57342529296875,300.6160583496094,293.1499938964844,293.1499938964844,279.1499938964844,38719.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250690340995787,1.0,0.0,0.0,3.6125502586364746,3.612574338912964,8.708053655936965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.9560546875,0.0,1512.038818359375,1895.4371337890625,0.0,3635.86328125,0.8992239236831665,1.0,0.0,3.0,1.0,0.0
17848680,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8327029347419739,0.4353240728378296,0.3953470289707184,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9564067125320436,0.652412474155426,0.6193680763244629,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8688701391220093,0.4986629486083984,0.3508153855800628,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8249249458312988,0.422472208738327,0.4039361178874969,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6830435395240784,0.2360671013593673,1.0845807790756226,284.9015197753906,284.95001220703125,300.96795654296875,293.5472412109375,298.3346252441406,297.23583984375,284.9029846191406,1.0,0.6594903469085693,0.3910711705684662,0.3910711705684662,1.0,1.0,-3.427443504333496,1.0070843696594238,2.4203591346740723,0.2336026579141616,0.8647775053977966,0.8647775053977966,0.0,215.2638092041016,223.0,61977.40234375,0.0,3554.605224609375,1.0,278.857177734375,282.9559020996094,296.57342529296875,300.6160583496094,293.1499938964844,293.1499938964844,279.1499938964844,38719.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250690340995787,1.0,0.0,0.0,3.6125502586364746,3.612574338912964,8.708053655936965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.9560546875,0.0,1512.038818359375,1895.4371337890625,0.0,3635.86328125,0.8992239236831665,1.0,0.0,3.0,1.0,0.0
17848740,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8303950428962708,0.435493916273117,0.3953188359737396,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9540488123893738,0.6539289355278015,0.6205924153327942,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8680657148361206,0.5019294619560242,0.3529563546180725,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8232438564300537,0.4235754609107971,0.4048644006252289,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6812506914138794,0.2364556938409805,1.0861680507659912,285.0046081542969,284.95001220703125,300.95001220703125,293.5142822265625,298.3301696777344,297.2402038574219,285.0037536621094,1.0,0.6618514657020569,0.390248954296112,0.390248954296112,1.0,1.0,-3.4344732761383057,1.0070695877075195,2.427403688430786,0.2318256944417953,0.9577559232711792,0.9577559232711792,0.0,218.04481506347656,226.0,61294.9375,0.0,3587.728759765625,1.0,279.1421203613281,283.0760803222656,296.49853515625,300.423828125,293.1499938964844,293.1499938964844,278.8500061035156,33480.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182974100112916,1.0,0.0,0.0,3.725041627883911,3.72506594657898,9.258818067792164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.0859375,0.0,1599.0340576171875,1895.4371337890625,0.0,3573.437744140625,0.9204367399215698,1.0,0.0,3.0,1.0,0.0
17848800,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8303950428962708,0.435493916273117,0.3953188359737396,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9540488123893738,0.6539289355278015,0.6205924153327942,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8680657148361206,0.5019294619560242,0.3529563546180725,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8232438564300537,0.4235754609107971,0.4048644006252289,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6812506914138794,0.2364556938409805,1.0861680507659912,285.0046081542969,284.95001220703125,300.95001220703125,293.5142822265625,298.3301696777344,297.2402038574219,285.0037536621094,1.0,0.6618514657020569,0.390248954296112,0.390248954296112,1.0,1.0,-3.4344732761383057,1.0070695877075195,2.427403688430786,0.2318256944417953,0.9577559232711792,0.9577559232711792,0.0,218.04481506347656,226.0,61294.9375,0.0,3587.728759765625,1.0,279.1421203613281,283.0760803222656,296.49853515625,300.423828125,293.1499938964844,293.1499938964844,278.8500061035156,33480.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182974100112916,1.0,0.0,0.0,3.725041627883911,3.72506594657898,9.258818067792164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.0859375,0.0,1599.0340576171875,1895.4371337890625,0.0,3573.437744140625,0.9204367399215698,1.0,0.0,3.0,1.0,0.0
17848860,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8272887468338013,0.4345404803752899,0.3948586285114288,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9507033228874208,0.6542963981628418,0.621374785900116,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8664449453353882,0.5042486190795898,0.3548345565795898,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8208823800086975,0.4239499270915985,0.4055520594120025,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6788710951805115,0.2364416718482971,1.0873088836669922,284.9013366699219,284.95001220703125,300.9296875,293.4790344238281,298.3177185058594,297.23443603515625,284.9027709960937,1.0,0.664164662361145,0.3894171118736267,0.3894171118736267,1.0,1.0,-3.439328193664551,1.0062670707702637,2.433061122894287,0.2299738973379135,0.864518404006958,0.864518404006958,0.0,221.37594604492188,229.0,61927.63671875,0.0,3618.950927734375,1.0,278.857177734375,282.9531555175781,296.5060729980469,300.5453491210937,293.1499938964844,293.1499938964844,279.1499938964844,38731.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92741060256958,1.0,0.0,0.0,3.612101793289185,3.612125873565674,8.705891900717688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.1328125,0.0,1511.6396484375,1895.4371337890625,0.0,3657.384033203125,0.8991330862045288,1.0,0.0,3.0,1.0,0.0
17848920,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8272887468338013,0.4345404803752899,0.3948586285114288,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9507033228874208,0.6542963981628418,0.621374785900116,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8664449453353882,0.5042486190795898,0.3548345565795898,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8208823800086975,0.4239499270915985,0.4055520594120025,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6788710951805115,0.2364416718482971,1.0873088836669922,284.9013366699219,284.95001220703125,300.9296875,293.4790344238281,298.3177185058594,297.23443603515625,284.9027709960937,1.0,0.664164662361145,0.3894171118736267,0.3894171118736267,1.0,1.0,-3.439328193664551,1.0062670707702637,2.433061122894287,0.2299738973379135,0.864518404006958,0.864518404006958,0.0,221.37594604492188,229.0,61927.63671875,0.0,3618.950927734375,1.0,278.857177734375,282.9531555175781,296.5060729980469,300.5453491210937,293.1499938964844,293.1499938964844,279.1499938964844,38731.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92741060256958,1.0,0.0,0.0,3.612101793289185,3.612125873565674,8.705891900717688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.1328125,0.0,1511.6396484375,1895.4371337890625,0.0,3657.384033203125,0.8991330862045288,1.0,0.0,3.0,1.0,0.0
17848980,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8250833749771118,0.4346911609172821,0.3948151171207428,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9483595490455629,0.6557039618492126,0.6224932074546814,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.865767240524292,0.5075777173042297,0.3570179939270019,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8192658424377441,0.4250129461288452,0.4064424633979797,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6771712303161621,0.2368179410696029,1.0888437032699585,285.0038146972656,284.95001220703125,300.9056396484375,293.4398498535156,298.31158447265625,297.23895263671875,285.0029296875,1.0,0.6664795875549316,0.3885852396488189,0.3885852396488189,1.0,1.0,-3.446154832839966,1.0061323642730713,2.4400224685668945,0.2281284481287002,0.9567304849624634,0.9567304849624634,0.0,224.14059448242188,232.0,61224.1640625,0.0,3651.717041015625,1.0,279.1421203613281,283.07305908203125,296.4256591796875,300.34747314453125,293.1499938964844,293.1499938964844,278.8500061035156,33509.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209566712379456,1.0,0.0,0.0,3.7236156463623047,3.723639965057373,9.251730261894408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.109375,0.0,1597.610595703125,1895.4371337890625,0.0,3597.984375,0.920132577419281,1.0,0.0,3.0,1.0,0.0
17849040,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8250833749771118,0.4346911609172821,0.3948151171207428,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9483595490455629,0.6557039618492126,0.6224932074546814,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.865767240524292,0.5075777173042297,0.3570179939270019,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8192658424377441,0.4250129461288452,0.4064424633979797,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6771712303161621,0.2368179410696029,1.0888437032699585,285.0038146972656,284.95001220703125,300.9056396484375,293.4398498535156,298.31158447265625,297.23895263671875,285.0029296875,1.0,0.6664795875549316,0.3885852396488189,0.3885852396488189,1.0,1.0,-3.446154832839966,1.0061323642730713,2.4400224685668945,0.2281284481287002,0.9567304849624634,0.9567304849624634,0.0,224.14059448242188,232.0,61224.1640625,0.0,3651.717041015625,1.0,279.1421203613281,283.07305908203125,296.4256591796875,300.34747314453125,293.1499938964844,293.1499938964844,278.8500061035156,33509.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209566712379456,1.0,0.0,0.0,3.7236156463623047,3.723639965057373,9.251730261894408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.109375,0.0,1597.610595703125,1895.4371337890625,0.0,3597.984375,0.920132577419281,1.0,0.0,3.0,1.0,0.0
17849100,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8239277601242065,0.4342797696590423,0.3947789967060089,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9471257328987122,0.6559417247772217,0.6230646371841431,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8653764128684998,0.508825957775116,0.3581118285655975,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.818428099155426,0.4252528548240661,0.4069150686264038,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6763201355934143,0.2368548214435577,1.0897835493087769,284.8750915527344,284.95001220703125,300.8923034667969,293.4188842773437,298.3051452636719,297.2370300292969,284.8729858398437,1.0,0.6676867008209229,0.3881693184375763,0.3881693184375763,1.0,1.0,-3.449820041656494,1.0061380863189695,2.4436819553375244,0.2273590713739395,0.867712676525116,0.867712676525116,0.0,225.6098022460937,232.0,62146.7890625,0.0,3669.2568359375,1.0,278.8960266113281,282.9260559082031,296.4580383300781,300.5494384765625,293.1499938964844,293.1499938964844,278.8500061035156,37626.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277546405792236,1.0,0.0,0.0,3.69091796875,3.6909427642822266,9.089962418329378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.994140625,0.0,1591.477783203125,1895.4371337890625,0.0,3660.543212890625,0.9134579300880432,1.0,0.0,3.0,1.0,0.0
17849160,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8220833539962769,0.4337218403816223,0.3943397998809814,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9450404047966005,0.65598064661026,0.6231871843338013,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8642873764038086,0.5099495649337769,0.3589337766170501,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8169702291488647,0.4253453910350799,0.4070909023284912,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6748960614204407,0.2367865145206451,1.0899115800857544,284.9008178710937,284.95001220703125,300.8781433105469,293.3970947265625,298.2972106933594,297.2333679199219,284.90234375,1.0,0.6687489748001099,0.3877632915973663,0.3877632915973663,1.0,1.0,-3.4507956504821777,1.005264163017273,2.4455313682556152,0.2262658327817917,0.8632702827453613,0.8632702827453613,0.0,227.46397399902344,235.0,61826.37109375,0.0,3682.55810546875,1.0,278.8573303222656,282.95068359375,296.4254455566406,300.45977783203125,293.1499938964844,293.1499938964844,279.1499938964844,38800.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930320680141449,1.0,0.0,0.0,3.6083710193634033,3.6083950996398926,8.687917443239712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.1240234375,0.0,1508.059326171875,1895.4371337890625,0.0,3684.080078125,0.898349940776825,1.0,0.0,3.0,1.0,0.0
17849220,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8199408054351807,0.4338492751121521,0.3942779004573822,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9427146911621094,0.6573023200035095,0.624225914478302,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8637099266052246,0.5133360028266907,0.361156702041626,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8153894543647766,0.4263661503791809,0.40794238448143,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6732648015022278,0.2371429353952407,1.0913615226745603,285.00262451171875,284.95001220703125,300.8474426269531,293.3511962890625,298.28936767578125,297.238037109375,285.0017395019531,1.0,0.6710226535797119,0.3869512677192688,0.3869512677192688,1.0,1.0,-3.45740294456482,1.0050921440124512,2.452310800552368,0.2244390398263931,0.9545067548751832,0.9545067548751832,0.0,230.22569274902344,238.0,61102.3828125,0.0,3714.98974609375,1.0,279.14208984375,283.07012939453125,296.3376159667969,300.25274658203125,293.1499938964844,293.1499938964844,278.8500061035156,33549.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239900708198548,1.0,0.0,0.0,3.718921661376953,3.7189459800720215,9.228419912687968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.111328125,0.0,1592.527099609375,1895.4371337890625,0.0,3625.9345703125,0.919103503227234,1.0,0.0,3.0,1.0,0.0
17849280,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8199408054351807,0.4338492751121521,0.3942779004573822,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9427146911621094,0.6573023200035095,0.624225914478302,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8637099266052246,0.5133360028266907,0.361156702041626,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8153894543647766,0.4263661503791809,0.40794238448143,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6732648015022278,0.2371429353952407,1.0913615226745603,285.00262451171875,284.95001220703125,300.8474426269531,293.3511962890625,298.28936767578125,297.238037109375,285.0017395019531,1.0,0.6710226535797119,0.3869512677192688,0.3869512677192688,1.0,1.0,-3.45740294456482,1.0050921440124512,2.452310800552368,0.2244390398263931,0.9545067548751832,0.9545067548751832,0.0,230.22569274902344,238.0,61102.3828125,0.0,3714.98974609375,1.0,279.14208984375,283.07012939453125,296.3376159667969,300.25274658203125,293.1499938964844,293.1499938964844,278.8500061035156,33549.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239900708198548,1.0,0.0,0.0,3.718921661376953,3.7189459800720215,9.228419912687968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.111328125,0.0,1592.527099609375,1895.4371337890625,0.0,3625.9345703125,0.919103503227234,1.0,0.0,3.0,1.0,0.0
17849340,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8177265524864197,0.4330424964427948,0.3939675688743591,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9402542114257812,0.6574552059173584,0.6248169541358948,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8627533912658691,0.5152547955513,0.3627735078334808,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.813707709312439,0.4266019165515899,0.4084967672824859,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6716289520263672,0.2371103018522262,1.0923423767089844,284.8882751464844,284.95001220703125,300.82080078125,293.3124389648437,298.276611328125,297.2336120605469,284.8913269042969,1.0,0.6728431582450867,0.3863016366958618,0.3863016366958618,1.0,1.0,-3.4615418910980225,1.004549860954285,2.456991910934448,0.2230410426855087,0.8604236245155334,0.8604236245155334,0.0,232.8142852783203,238.0,61745.94921875,0.0,3740.42578125,1.0,278.86505126953125,282.93927001953125,296.34942626953125,300.393310546875,293.1499938964844,293.1499938964844,278.8500061035156,39282.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329477548599244,1.0,0.0,0.0,3.61895203590393,3.618976354598999,8.738944075048494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.0224609375,0.0,1523.2528076171875,1895.4371337890625,0.0,3708.130615234375,0.9006219506263733,1.0,0.0,3.0,1.0,0.0
17849400,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8170021772384644,0.4328634738922119,0.3937841653823852,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9394265413284302,0.6574962139129639,0.6248395442962646,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8623475432395935,0.5157573819160461,0.3631061315536499,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.813129723072052,0.4266566634178161,0.4085500836372375,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6710769534111023,0.2370919287204742,1.0923398733139038,284.90093994140625,284.95001220703125,300.8138427734375,293.302490234375,298.2734375,297.2326354980469,284.9023132324219,1.0,0.6732506155967712,0.3861392438411712,0.3861392438411712,1.0,1.0,-3.461808919906616,1.0041576623916626,2.457651138305664,0.2225692570209503,0.861548900604248,0.861548900604248,0.0,233.5500030517578,241.0,61678.10546875,0.0,3745.4345703125,1.0,278.85723876953125,282.9489440917969,296.33111572265625,300.35626220703125,293.1499938964844,293.1499938964844,279.1499938964844,38823.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334238171577454,1.0,0.0,0.0,3.601336717605591,3.60136079788208,8.654077419123496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.8544921875,0.0,1500.544677734375,1895.4371337890625,0.0,3712.483642578125,0.8968183398246765,1.0,0.0,3.0,1.0,0.0
17849460,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8148995637893677,0.4329686760902405,0.393706738948822,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.93713116645813,0.6587336659431458,0.6258030533790588,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8618636727333069,0.5191986560821533,0.3653683066368103,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8115724325180054,0.4276356995105743,0.4093643128871918,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6695116758346558,0.2374287992715835,1.0937068462371826,285.00152587890625,284.95001220703125,300.7776184082031,293.2513732910156,298.26422119140625,297.2373962402344,285.00067138671875,1.0,0.6754847764968872,0.3853595852851867,0.3853595852851867,1.0,1.0,-3.468209743499756,1.0039886236190796,2.464221239089966,0.2207990735769271,0.951509416103363,0.951509416103363,0.0,236.30789184570312,244.0,60934.9921875,0.0,3777.54248046875,1.0,279.1420288085937,283.0677185058594,296.2378234863281,300.1425170898437,293.1499938964844,293.1499938964844,278.8500061035156,33578.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270979762077332,1.0,0.0,0.0,3.7109391689300537,3.710963487625122,9.188846092911264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.0732421875,0.0,1583.609375,1895.4371337890625,0.0,3654.512939453125,0.9173237681388856,1.0,0.0,3.0,1.0,0.0
17849520,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8148995637893677,0.4329686760902405,0.393706738948822,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.93713116645813,0.6587336659431458,0.6258030533790588,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8618636727333069,0.5191986560821533,0.3653683066368103,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8115724325180054,0.4276356995105743,0.4093643128871918,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6695116758346558,0.2374287992715835,1.0937068462371826,285.00152587890625,284.95001220703125,300.7776184082031,293.2513732910156,298.26422119140625,297.2373962402344,285.00067138671875,1.0,0.6754847764968872,0.3853595852851867,0.3853595852851867,1.0,1.0,-3.468209743499756,1.0039886236190796,2.464221239089966,0.2207990735769271,0.951509416103363,0.951509416103363,0.0,236.30789184570312,244.0,60934.9921875,0.0,3777.54248046875,1.0,279.1420288085937,283.0677185058594,296.2378234863281,300.1425170898437,293.1499938964844,293.1499938964844,278.8500061035156,33578.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270979762077332,1.0,0.0,0.0,3.7109391689300537,3.710963487625122,9.188846092911264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.0732421875,0.0,1583.609375,1895.4371337890625,0.0,3654.512939453125,0.9173237681388856,1.0,0.0,3.0,1.0,0.0
17849580,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8119890689849854,0.4319687187671661,0.3931967914104461,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9338899850845336,0.6588454842567444,0.626337468624115,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8606102466583252,0.5216673016548157,0.3673499524593353,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8093311190605164,0.427885890007019,0.4099326431751251,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6674090623855591,0.2373599559068679,1.0946017503738403,284.9012756347656,284.95001220703125,300.7390441894531,293.1982116699219,298.2470703125,297.23211669921875,284.902587890625,1.0,0.6776723861694336,0.3845798969268799,0.3845798969268799,1.0,1.0,-3.4723918437957764,1.0030583143234253,2.4693336486816406,0.2189902365207672,0.8592976927757263,0.8592976927757263,0.0,239.63156127929688,247.0,61485.30859375,0.0,3807.593017578125,1.0,278.8572998046875,282.94793701171875,296.2268981933594,300.2396545410156,293.1499938964844,293.1499938964844,279.1499938964844,38856.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365496635437012,1.0,0.0,0.0,3.591073513031006,3.591097593307495,8.604822028246417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.427734375,0.0,1489.6201171875,1895.4371337890625,0.0,3741.025634765625,0.8945733308792114,1.0,0.0,3.0,1.0,0.0
17849640,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8119890689849854,0.4319687187671661,0.3931967914104461,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9338899850845336,0.6588454842567444,0.626337468624115,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8606102466583252,0.5216673016548157,0.3673499524593353,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8093311190605164,0.427885890007019,0.4099326431751251,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6674090623855591,0.2373599559068679,1.0946017503738403,284.9012756347656,284.95001220703125,300.7390441894531,293.1982116699219,298.2470703125,297.23211669921875,284.902587890625,1.0,0.6776723861694336,0.3845798969268799,0.3845798969268799,1.0,1.0,-3.4723918437957764,1.0030583143234253,2.4693336486816406,0.2189902365207672,0.8592976927757263,0.8592976927757263,0.0,239.63156127929688,247.0,61485.30859375,0.0,3807.593017578125,1.0,278.8572998046875,282.94793701171875,296.2268981933594,300.2396545410156,293.1499938964844,293.1499938964844,279.1499938964844,38856.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365496635437012,1.0,0.0,0.0,3.591073513031006,3.591097593307495,8.604822028246417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.427734375,0.0,1489.6201171875,1895.4371337890625,0.0,3741.025634765625,0.8945733308792114,1.0,0.0,3.0,1.0,0.0
17849700,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8106256127357483,0.4319480657577514,0.3929663896560669,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9323768615722656,0.6593415141105652,0.6265807151794434,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8600984811782837,0.5233516693115234,0.3683658838272095,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8082707524299622,0.4282923638820648,0.4101865887641907,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6664055585861206,0.2374726831912994,1.0948734283447266,285.0135498046875,284.95001220703125,300.718994140625,293.1709899902344,298.2413635253906,297.2337646484375,285.0146789550781,1.0,0.6787068247795105,0.3841900527477264,0.3841900527477264,1.0,1.0,-3.4742543697357178,1.00252103805542,2.471733331680298,0.2179286777973175,0.9371363520622252,0.9371363520622252,0.0,241.18707275390625,247.0,60622.484375,0.0,3821.457763671875,1.0,279.1002502441406,283.07586669921875,296.1476745605469,299.996337890625,293.1499938964844,293.1499938964844,279.1499938964844,34235.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313899874687196,1.0,0.0,0.0,3.639052152633667,3.639075756072998,8.836287861413439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.32421875,0.0,1507.8575439453125,1895.4371337890625,0.0,3693.87548828125,0.9031713008880616,1.0,0.0,3.0,1.0,0.0
17849760,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8098843097686768,0.4320506751537323,0.3930961489677429,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9316155910491944,0.659994900226593,0.6272158622741699,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8601964116096497,0.5251574516296387,0.3696426451206207,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8077704906463623,0.4288222789764404,0.4107047915458679,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.665896475315094,0.2376777827739715,1.095879077911377,285.0006103515625,284.95001220703125,300.69842529296875,293.14337158203125,298.2366943359375,297.2369384765625,284.9992980957031,1.0,0.6798665523529053,0.383801519870758,0.383801519870758,1.0,1.0,-3.4785408973693848,1.0027925968170166,2.475748538970948,0.2171851843595504,0.9480817317962646,0.9480817317962646,0.0,242.3944549560547,250.0,60734.828125,0.0,3839.302001953125,1.0,279.142822265625,283.0654602050781,296.12890625,300.0206298828125,293.1499938964844,293.1499938964844,278.8500061035156,33525.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930155634880066,1.0,0.0,0.0,3.702238321304321,3.7022624015808105,9.145807098320802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.232421875,0.0,1573.2872314453125,1895.4371337890625,0.0,3682.5673828125,0.915095031261444,1.0,0.0,3.0,1.0,0.0
17849820,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8069738149642944,0.4310366511344909,0.3925767540931701,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.928447127342224,0.6600221991539001,0.6276753544807434,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8590512871742249,0.5276671648025513,0.3716571927070617,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8055371046066284,0.4290325343608856,0.4112381935119629,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.66388338804245,0.2375925481319427,1.0967063903808594,284.9017639160156,284.95001220703125,300.656005859375,293.0872497558594,298.2185974121094,297.23175048828125,284.9030456542969,1.0,0.6820157170295715,0.3830244541168213,0.3830244541168213,1.0,1.0,-3.4825379848480225,1.0017917156219482,2.480746269226074,0.2153569161891937,0.8566969037055969,0.8566969037055969,0.0,245.71109008789065,253.0,61259.69921875,0.0,3869.00244140625,1.0,278.857421875,282.94744873046875,296.11590576171875,300.1136169433594,293.1499938964844,293.1499938964844,279.1499938964844,38881.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396430253982544,1.0,0.0,0.0,3.578443050384521,3.578466892242432,8.544398610865755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.0166015625,0.0,1476.1455078125,1895.4371337890625,0.0,3769.198486328125,0.8917964696884155,1.0,0.0,3.0,1.0,0.0
