time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8069738149642944,0.4310366511344909,0.3925767540931701,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.928447127342224,0.6600221991539001,0.6276753544807434,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8590512871742249,0.5276671648025513,0.3716571927070617,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8055371046066284,0.4290325343608856,0.4112381935119629,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.66388338804245,0.2375925481319427,1.0967063903808594,284.9017639160156,284.95001220703125,300.656005859375,293.0872497558594,298.2185974121094,297.23175048828125,284.9030456542969,1.0,0.6820157170295715,0.3830244541168213,0.3830244541168213,1.0,1.0,-3.4825379848480225,1.0017917156219482,2.480746269226074,0.2153569161891937,0.8566969037055969,0.8566969037055969,0.0,245.71109008789065,253.0,61259.69921875,0.0,3869.00244140625,1.0,278.857421875,282.94744873046875,296.11590576171875,300.1136169433594,293.1499938964844,293.1499938964844,279.1499938964844,38881.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396430253982544,1.0,0.0,0.0,3.578443050384521,3.578466892242432,8.544398610865755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.0166015625,0.0,1476.1455078125,1895.4371337890625,0.0,3769.198486328125,0.8917964696884155,1.0,0.0,3.0,1.0,0.0
17849940,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8048611283302307,0.4310931861400604,0.3924658000469208,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9262276291847228,0.6610792875289917,0.6284797191619873,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8587186932563782,0.5311973094940186,0.3739847838878631,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.803989052772522,0.4299261271953583,0.4119774997234344,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6624370813369751,0.2378926426172256,1.0979230403900146,284.9993896484375,284.95001220703125,300.6120910644531,293.0301818847656,298.2073669433594,297.2365417480469,284.9985656738281,1.0,0.6841736435890198,0.3822473883628845,0.3822473883628845,1.0,1.0,-3.4885153770446777,1.0014539957046509,2.4870612621307373,0.2135298550128936,0.9440374374389648,0.9440374374389648,0.0,248.4671173095703,256.0,60503.63671875,0.0,3900.4267578125,1.0,279.141845703125,283.06396484375,296.0162658691406,299.8923645019531,293.1499938964844,293.1499938964844,278.8500061035156,33610.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332453012466432,1.0,0.0,0.0,3.687960624694824,3.6879847049713135,9.075401408153994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.462890625,0.0,1557.7491455078125,1895.4371337890625,0.0,3710.8515625,0.9121724963188172,1.0,0.0,3.0,1.0,0.0
17850000,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8048611283302307,0.4310931861400604,0.3924658000469208,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9262276291847228,0.6610792875289917,0.6284797191619873,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8587186932563782,0.5311973094940186,0.3739847838878631,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.803989052772522,0.4299261271953583,0.4119774997234344,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6624370813369751,0.2378926426172256,1.0979230403900146,284.9993896484375,284.95001220703125,300.6120910644531,293.0301818847656,298.2073669433594,297.2365417480469,284.9985656738281,1.0,0.6841736435890198,0.3822473883628845,0.3822473883628845,1.0,1.0,-3.4885153770446777,1.0014539957046509,2.4870612621307373,0.2135298550128936,0.9440374374389648,0.9440374374389648,0.0,248.4671173095703,256.0,60503.63671875,0.0,3900.4267578125,1.0,279.141845703125,283.06396484375,296.0162658691406,299.8923645019531,293.1499938964844,293.1499938964844,278.8500061035156,33610.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332453012466432,1.0,0.0,0.0,3.687960624694824,3.6879847049713135,9.075401408153994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.462890625,0.0,1557.7491455078125,1895.4371337890625,0.0,3710.8515625,0.9121724963188172,1.0,0.0,3.0,1.0,0.0
17850060,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8019431829452515,0.4300662577152252,0.3919225931167602,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9231162667274476,0.6610198020935059,0.6288467645645142,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8576464653015137,0.5337419509887695,0.376017153263092,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8017789721488953,0.430096834897995,0.4124667644500732,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6604910492897034,0.237791508436203,1.0986628532409668,284.9024658203125,284.95001220703125,300.56695556640625,292.9725952148437,298.1885681152344,297.2314147949219,284.9036865234375,1.0,0.6862815618515015,0.3814649879932403,0.3814649879932403,1.0,1.0,-3.4922354221343994,1.0003299713134766,2.491905450820923,0.2116446197032928,0.8539263606071472,0.8539263606071472,0.0,251.79168701171875,259.0,61012.12109375,0.0,3929.622802734375,1.0,278.8575134277344,282.94744873046875,296.00103759765625,299.9817810058594,293.1499938964844,293.1499938964844,279.1499938964844,38892.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426520466804504,1.0,0.0,0.0,3.564181566238404,3.564205408096313,8.476429229631322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.771484375,0.0,1460.907470703125,1895.4371337890625,0.0,3796.53125,0.8886560201644897,1.0,0.0,3.0,1.0,0.0
17850120,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8019431829452515,0.4300662577152252,0.3919225931167602,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9231162667274476,0.6610198020935059,0.6288467645645142,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8576464653015137,0.5337419509887695,0.376017153263092,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8017789721488953,0.430096834897995,0.4124667644500732,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6604910492897034,0.237791508436203,1.0986628532409668,284.9024658203125,284.95001220703125,300.56695556640625,292.9725952148437,298.1885681152344,297.2314147949219,284.9036865234375,1.0,0.6862815618515015,0.3814649879932403,0.3814649879932403,1.0,1.0,-3.4922354221343994,1.0003299713134766,2.491905450820923,0.2116446197032928,0.8539263606071472,0.8539263606071472,0.0,251.79168701171875,259.0,61012.12109375,0.0,3929.622802734375,1.0,278.8575134277344,282.94744873046875,296.00103759765625,299.9817810058594,293.1499938964844,293.1499938964844,279.1499938964844,38892.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426520466804504,1.0,0.0,0.0,3.564181566238404,3.564205408096313,8.476429229631322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.771484375,0.0,1460.907470703125,1895.4371337890625,0.0,3796.53125,0.8886560201644897,1.0,0.0,3.0,1.0,0.0
17850180,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7998780012130737,0.4300991296768188,0.3917960822582245,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9209497570991516,0.6619826555252075,0.629568338394165,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8573761582374573,0.5373052358627319,0.3783704340457916,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8002696633338928,0.4309483766555786,0.4131696224212646,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6591004133224487,0.2380744963884353,1.099811315536499,284.9984436035156,284.95001220703125,300.5208740234375,292.9148254394531,298.1767883300781,297.2361755371094,284.9975891113281,1.0,0.6884016990661621,0.3806825876235962,0.3806825876235962,1.0,1.0,-3.497999668121338,0.9998873472213744,2.498112440109253,0.2097693830728531,0.9398964047431946,0.9398964047431946,0.0,254.54638671875,262.0,60257.5,0.0,3960.677734375,1.0,279.1417541503906,283.0626525878906,295.9004211425781,299.759521484375,293.1499938964844,293.1499938964844,278.8500061035156,33616.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361615777015686,1.0,0.0,0.0,3.674067497253418,3.674091100692749,9.007152925732953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.4609375,0.0,1542.1553955078125,1895.4371337890625,0.0,3737.48583984375,0.9090501666069032,1.0,0.0,3.0,1.0,0.0
17850240,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7998780012130737,0.4300991296768188,0.3917960822582245,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9209497570991516,0.6619826555252075,0.629568338394165,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8573761582374573,0.5373052358627319,0.3783704340457916,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8002696633338928,0.4309483766555786,0.4131696224212646,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6591004133224487,0.2380744963884353,1.099811315536499,284.9984436035156,284.95001220703125,300.5208740234375,292.9148254394531,298.1767883300781,297.2361755371094,284.9975891113281,1.0,0.6884016990661621,0.3806825876235962,0.3806825876235962,1.0,1.0,-3.497999668121338,0.9998873472213744,2.498112440109253,0.2097693830728531,0.9398964047431946,0.9398964047431946,0.0,254.54638671875,262.0,60257.5,0.0,3960.677734375,1.0,279.1417541503906,283.0626525878906,295.9004211425781,299.759521484375,293.1499938964844,293.1499938964844,278.8500061035156,33616.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361615777015686,1.0,0.0,0.0,3.674067497253418,3.674091100692749,9.007152925732953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.4609375,0.0,1542.1553955078125,1895.4371337890625,0.0,3737.48583984375,0.9090501666069032,1.0,0.0,3.0,1.0,0.0
17850300,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7987695932388306,0.429634541273117,0.3917050063610077,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.919793426990509,0.6619902849197388,0.6299234628677368,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8571661114692688,0.5386388301849365,0.3795309662818908,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7994689345359802,0.4310766756534576,0.4135379791259765,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6583919525146484,0.2380628734827041,1.1005373001098633,284.8744201660156,284.95001220703125,300.49755859375,292.885986328125,298.167724609375,297.2343139648437,284.8732604980469,1.0,0.6895058751106262,0.3802913725376129,0.3802913725376129,1.0,1.0,-3.5010364055633545,0.9997066259384156,2.5013298988342285,0.208974614739418,0.8525896072387695,0.8525896072387695,0.0,256.0267944335937,262.0,61086.015625,0.0,3977.23779296875,1.0,278.8977355957031,282.9218444824219,295.9250183105469,299.9461364746094,293.1499938964844,293.1499938964844,278.8500061035156,38095.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429566860198976,1.0,0.0,0.0,3.6319851875305176,3.632009506225586,8.802001616459165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.3310546875,0.0,1528.8209228515625,1895.4371337890625,0.0,3799.294677734375,0.9004771709442139,1.0,0.0,3.0,1.0,0.0
17850360,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7970353960990906,0.4290615022182464,0.3912385404109955,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9179301857948304,0.6618360280990601,0.6298498511314392,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8563809990882874,0.5398775339126587,0.3804209530353546,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7981148362159729,0.4310818612575531,0.413621187210083,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6572288274765015,0.2379591315984726,1.100480556488037,284.9030456542969,284.95001220703125,300.47412109375,292.85723876953125,298.1576843261719,297.2310791015625,284.904296875,1.0,0.6904699206352234,0.3799121677875519,0.3799121677875519,1.0,1.0,-3.5014913082122803,0.9987059831619264,2.5027852058410645,0.2078848481178283,0.8508795499801636,0.8508795499801636,0.0,257.8694152832031,265.0,60748.54296875,0.0,3989.41845703125,1.0,278.8578796386719,282.94775390625,295.88531494140625,299.8480529785156,293.1499938964844,293.1499938964844,279.1499938964844,38919.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945488452911377,1.0,0.0,0.0,3.5488224029541016,3.548845767974853,8.403530955547467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.1064453125,0.0,1444.72900390625,1895.4371337890625,0.0,3822.229248046875,0.8852453827857971,1.0,0.0,3.0,1.0,0.0
17850420,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7950240969657898,0.4290706217288971,0.3910963833332062,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9158269166946412,0.6627023220062256,0.6304867267608643,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8561621904373169,0.5434638857841492,0.382792979478836,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7966413497924805,0.4318924844264984,0.4142888486385345,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6558902859687805,0.2382258474826812,1.1015658378601074,284.9975891113281,284.95001220703125,300.427001953125,292.8002014160156,298.1457214355469,297.2357482910156,284.99676513671875,1.0,0.6925528645515442,0.3791537582874298,0.3791537582874298,1.0,1.0,-3.5070390701293945,0.9982470870018004,2.5087921619415283,0.2060516327619552,0.9357495307922364,0.9357495307922364,0.0,260.6243591308594,268.0,60004.8046875,0.0,4020.09033203125,1.0,279.1416320800781,283.0616760253906,295.7852478027344,299.62652587890625,293.1499938964844,293.1499938964844,278.8500061035156,33615.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388929605484008,1.0,0.0,0.0,3.659433126449585,3.659456729888916,8.935542155086296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.2392578125,0.0,1525.8004150390625,1895.4371337890625,0.0,3762.373779296875,0.9057612419128418,1.0,0.0,3.0,1.0,0.0
17850480,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7950240969657898,0.4290706217288971,0.3910963833332062,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9158269166946412,0.6627023220062256,0.6304867267608643,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8561621904373169,0.5434638857841492,0.382792979478836,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7966413497924805,0.4318924844264984,0.4142888486385345,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6558902859687805,0.2382258474826812,1.1015658378601074,284.9975891113281,284.95001220703125,300.427001953125,292.8002014160156,298.1457214355469,297.2357482910156,284.99676513671875,1.0,0.6925528645515442,0.3791537582874298,0.3791537582874298,1.0,1.0,-3.5070390701293945,0.9982470870018004,2.5087921619415283,0.2060516327619552,0.9357495307922364,0.9357495307922364,0.0,260.6243591308594,268.0,60004.8046875,0.0,4020.09033203125,1.0,279.1416320800781,283.0616760253906,295.7852478027344,299.62652587890625,293.1499938964844,293.1499938964844,278.8500061035156,33615.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388929605484008,1.0,0.0,0.0,3.659433126449585,3.659456729888916,8.935542155086296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.2392578125,0.0,1525.8004150390625,1895.4371337890625,0.0,3762.373779296875,0.9057612419128418,1.0,0.0,3.0,1.0,0.0
17850540,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7926396727561951,0.4281267821788788,0.3906291127204895,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9133240580558776,0.6624829769134521,0.6307041049003601,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8553910255432129,0.545720636844635,0.3846325874328613,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7948400974273682,0.431972861289978,0.4146867394447326,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6543463468551636,0.238113135099411,1.1021963357925415,284.89959716796875,284.95001220703125,300.38543701171875,292.7507629394531,298.1288146972656,297.23114013671875,284.90118408203125,1.0,0.6943591237068176,0.3784863650798797,0.3784863650798797,1.0,1.0,-3.510197877883911,0.9972569346427916,2.5129411220550537,0.2044494897127151,0.8489916324615479,0.8489916324615479,0.0,263.5226135253906,268.0,60535.75390625,0.0,4045.553955078125,1.0,278.862548828125,282.9450378417969,295.7831115722656,299.73699951171875,293.1499938964844,293.1499938964844,278.8500061035156,39111.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479048252105712,1.0,0.0,0.0,3.5429811477661133,3.5430047512054443,8.37589027469221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.26171875,0.0,1439.9334716796875,1895.4371337890625,0.0,3844.067626953125,0.8841602206230164,1.0,0.0,3.0,1.0,0.0
17850600,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7922458052635193,0.4280224740505218,0.3905192613601684,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9129070043563844,0.6624667048454285,0.6306754946708679,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8552234768867493,0.5460531115531921,0.3848503232002258,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7945309281349182,0.4319898188114166,0.4147005081176758,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.654082179069519,0.2380966395139694,1.1021597385406494,284.9044189453125,284.95001220703125,300.3797912597656,292.7441101074219,298.12664794921875,297.230712890625,284.90509033203125,1.0,0.6945809125900269,0.3783953487873077,0.3783953487873077,1.0,1.0,-3.5102651119232178,0.9970028400421144,2.5132622718811035,0.2041694521903991,0.8483677506446838,0.8483677506446838,0.0,263.9529724121094,271.0,60499.71484375,0.0,4048.308837890625,1.0,278.8583068847656,282.9483337402344,295.77130126953125,299.7154235839844,293.1499938964844,293.1499938964844,279.1499938964844,38779.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481117129325868,1.0,0.0,0.0,3.534909009933472,3.534932374954224,8.337767098964832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.4287109375,0.0,1428.99609375,1895.4371337890625,0.0,3845.934814453125,0.8820739388465881,1.0,0.0,3.0,1.0,0.0
17850660,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7902971506118774,0.4280097186565399,0.3903677463531494,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9108911156654358,0.6632356643676758,0.6312315464019775,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.855055034160614,0.5496519207954407,0.3872375786304474,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7930994629859924,0.4327615201473236,0.4153375923633575,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6527985334396362,0.2383478581905365,1.1031912565231323,284.9969482421875,284.95001220703125,300.3327331542969,292.6893005371094,298.11480712890625,297.2352905273437,284.99615478515625,1.0,0.6966272592544556,0.3776712715625763,0.3776712715625763,1.0,1.0,-3.5156216621398926,0.9965657591819764,2.5190558433532715,0.2024118900299072,0.931764543056488,0.931764543056488,0.0,266.702392578125,274.0,59754.390625,0.0,4078.612548828125,1.0,279.1415100097656,283.06103515625,295.673583984375,299.49676513671875,293.1499938964844,293.1499938964844,278.8500061035156,33606.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413819313049316,1.0,0.0,0.0,3.6446142196655273,3.6446375846862793,8.863319749252696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.89453125,0.0,1509.3004150390625,1895.4371337890625,0.0,3785.003173828125,0.9024185538291932,1.0,0.0,3.0,1.0,0.0
17850720,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7902971506118774,0.4280097186565399,0.3903677463531494,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9108911156654358,0.6632356643676758,0.6312315464019775,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.855055034160614,0.5496519207954407,0.3872375786304474,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7930994629859924,0.4327615201473236,0.4153375923633575,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6527985334396362,0.2383478581905365,1.1031912565231323,284.9969482421875,284.95001220703125,300.3327331542969,292.6893005371094,298.11480712890625,297.2352905273437,284.99615478515625,1.0,0.6966272592544556,0.3776712715625763,0.3776712715625763,1.0,1.0,-3.5156216621398926,0.9965657591819764,2.5190558433532715,0.2024118900299072,0.931764543056488,0.931764543056488,0.0,266.702392578125,274.0,59754.390625,0.0,4078.612548828125,1.0,279.1415100097656,283.06103515625,295.673583984375,299.49676513671875,293.1499938964844,293.1499938964844,278.8500061035156,33606.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413819313049316,1.0,0.0,0.0,3.6446142196655273,3.6446375846862793,8.863319749252696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.89453125,0.0,1509.3004150390625,1895.4371337890625,0.0,3785.003173828125,0.9024185538291932,1.0,0.0,3.0,1.0,0.0
17850780,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7875936627388,0.4269532263278961,0.3897784948348999,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9081052541732788,0.6629118919372559,0.6313337087631226,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8541721105575562,0.5522472262382507,0.3892983794212341,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7910411357879639,0.4328260421752929,0.4157156944274902,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6510573029518127,0.2382060587406158,1.103723168373108,284.90533447265625,284.95001220703125,300.2861633300781,292.6361694335937,298.0960998535156,297.230224609375,284.9059753417969,1.0,0.6986167430877686,0.3769471645355224,0.3769471645355224,1.0,1.0,-3.518618106842041,0.995337724685669,2.523280382156372,0.2006048411130905,0.8457207679748535,0.8457207679748535,0.0,270.03033447265625,277.0,60246.7109375,0.0,4106.3486328125,1.0,278.8584289550781,282.9491271972656,295.66278076171875,299.58837890625,293.1499938964844,293.1499938964844,279.1499938964844,38757.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504864811897278,1.0,0.0,0.0,3.519623041152954,3.519646406173706,8.265813562502444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.294921875,0.0,1412.79443359375,1895.4371337890625,0.0,3867.343505859375,0.8786779642105103,1.0,0.0,3.0,1.0,0.0
17850840,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7875936627388,0.4269532263278961,0.3897784948348999,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9081052541732788,0.6629118919372559,0.6313337087631226,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8541721105575562,0.5522472262382507,0.3892983794212341,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7910411357879639,0.4328260421752929,0.4157156944274902,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6510573029518127,0.2382060587406158,1.103723168373108,284.90533447265625,284.95001220703125,300.2861633300781,292.6361694335937,298.0960998535156,297.230224609375,284.9059753417969,1.0,0.6986167430877686,0.3769471645355224,0.3769471645355224,1.0,1.0,-3.518618106842041,0.995337724685669,2.523280382156372,0.2006048411130905,0.8457207679748535,0.8457207679748535,0.0,270.03033447265625,277.0,60246.7109375,0.0,4106.3486328125,1.0,278.8584289550781,282.9491271972656,295.66278076171875,299.58837890625,293.1499938964844,293.1499938964844,279.1499938964844,38757.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504864811897278,1.0,0.0,0.0,3.519623041152954,3.519646406173706,8.265813562502444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.294921875,0.0,1412.79443359375,1895.4371337890625,0.0,3867.343505859375,0.8786779642105103,1.0,0.0,3.0,1.0,0.0
17850900,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7863734364509583,0.4268873333930969,0.3895295262336731,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9068545699119568,0.6631824970245361,0.6313846111297607,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8538550734519958,0.554000735282898,0.390368103981018,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7901022434234619,0.4331396818161011,0.4158923327922821,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6502428650856018,0.2382817566394806,1.1038562059402466,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.08984375,297.2318420410156,285.0125732421875,1.0,0.6995612382888794,0.3765851259231567,0.3765851259231567,1.0,1.0,-3.5200324058532715,0.9947007298469543,2.525331735610962,0.1995680332183838,0.9200426340103148,0.9200426340103148,0.0,271.5677490234375,277.0,59407.07421875,0.0,4119.2685546875,1.0,279.0986022949219,283.0719299316406,295.58465576171875,299.3487243652344,293.1499938964844,293.1499938964844,279.1499938964844,34136.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450975060462952,1.0,0.0,0.0,3.568633794784546,3.56865668296814,8.497618750880065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.130859375,0.0,1430.8839111328125,1895.4371337890625,0.0,3818.691162109375,0.8873888254165649,1.0,0.0,3.0,1.0,0.0
17850960,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7856899499893188,0.4269226193428039,0.3896088004112243,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.906175434589386,0.6635857224464417,0.631798267364502,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8540287017822266,0.555849015712738,0.3916850686073303,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7896363139152527,0.4335627555847168,0.4163179993629455,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6498134136199951,0.238442063331604,1.104684829711914,284.996337890625,284.95001220703125,300.24029541015625,292.5850524902344,298.0846252441406,297.2347106933594,284.9950866699219,1.0,0.7006246447563171,0.3762262165546417,0.3762262165546417,1.0,1.0,-3.523716449737549,0.9948134422302246,2.528903007507324,0.1988249719142913,0.9280713200569152,0.9280713200569152,0.0,272.78533935546875,280.0,59520.203125,0.0,4136.1650390625,1.0,279.1422424316406,283.0601806640625,295.567626953125,299.3735046386719,293.1499938964844,293.1499938964844,278.8500061035156,33511.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435321092605592,1.0,0.0,0.0,3.632408142089844,3.632431745529175,8.804051958577475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.060546875,0.0,1495.1558837890625,1895.4371337890625,0.0,3804.51171875,0.8993555307388306,1.0,0.0,3.0,1.0,0.0
17851020,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7830737233161926,0.4258607923984527,0.3890170753002167,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9035625457763672,0.6631765365600586,0.6318231821060181,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8532026410102844,0.5584391951560974,0.3937469124794006,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7876401543617249,0.4335993230342865,0.4166713058948517,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6481422781944275,0.2382880747318267,1.105167031288147,284.9062194824219,284.95001220703125,300.19549560546875,292.5363464355469,298.0665283203125,297.2296142578125,284.90679931640625,1.0,0.7025777101516724,0.3755084276199341,0.3755084276199341,1.0,1.0,-3.5265283584594727,0.9935322999954224,2.53299617767334,0.1970165520906448,0.8433058261871338,0.8433058261871338,0.0,276.10528564453125,283.0,60009.90625,0.0,4163.47998046875,1.0,278.8585510253906,282.9500427246094,295.56219482421875,299.4700012207031,293.1499938964844,293.1499938964844,279.1499938964844,38730.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525340795516968,1.0,0.0,0.0,3.505195140838623,3.505218267440796,8.198185241781175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.099609375,0.0,1397.5755615234375,1895.4371337890625,0.0,3885.76220703125,0.8754712343215942,1.0,0.0,3.0,1.0,0.0
17851080,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7830737233161926,0.4258607923984527,0.3890170753002167,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9035625457763672,0.6631765365600586,0.6318231821060181,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8532026410102844,0.5584391951560974,0.3937469124794006,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7876401543617249,0.4335993230342865,0.4166713058948517,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6481422781944275,0.2382880747318267,1.105167031288147,284.9062194824219,284.95001220703125,300.19549560546875,292.5363464355469,298.0665283203125,297.2296142578125,284.90679931640625,1.0,0.7025777101516724,0.3755084276199341,0.3755084276199341,1.0,1.0,-3.5265283584594727,0.9935322999954224,2.53299617767334,0.1970165520906448,0.8433058261871338,0.8433058261871338,0.0,276.10528564453125,283.0,60009.90625,0.0,4163.47998046875,1.0,278.8585510253906,282.9500427246094,295.56219482421875,299.4700012207031,293.1499938964844,293.1499938964844,279.1499938964844,38730.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525340795516968,1.0,0.0,0.0,3.505195140838623,3.505218267440796,8.198185241781175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.099609375,0.0,1397.5755615234375,1895.4371337890625,0.0,3885.76220703125,0.8754712343215942,1.0,0.0,3.0,1.0,0.0
17851140,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7812362909317017,0.4258146584033966,0.3888447284698486,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9017541408538818,0.6637586355209351,0.632213294506073,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8530950546264648,0.5620319247245789,0.396135002374649,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7862808704376221,0.4343066811561584,0.4172527492046356,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6469488739967346,0.2385096997022628,1.1060832738876345,284.9958801269531,284.95001220703125,300.1519470214844,292.4903564453125,298.0557556152344,297.2339782714844,284.9950561523437,1.0,0.7045517563819885,0.3747906386852264,0.3747906386852264,1.0,1.0,-3.531456232070923,0.9929482340812684,2.538508176803589,0.1952277570962906,0.9247533679008484,0.9247533679008484,0.0,278.8536376953125,286.0,59297.69140625,0.0,4192.94970703125,1.0,279.14129638671875,283.0602722167969,295.47271728515625,299.2616577148437,293.1499938964844,293.1499938964844,278.8500061035156,33579.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454206228256226,1.0,0.0,0.0,3.617356777191162,3.617380142211914,8.731241223358666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.4716796875,0.0,1479.2021484375,1895.4371337890625,0.0,3821.615234375,0.8962171077728271,1.0,0.0,3.0,1.0,0.0
17851200,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7812362909317017,0.4258146584033966,0.3888447284698486,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9017541408538818,0.6637586355209351,0.632213294506073,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8530950546264648,0.5620319247245789,0.396135002374649,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7862808704376221,0.4343066811561584,0.4172527492046356,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6469488739967346,0.2385096997022628,1.1060832738876345,284.9958801269531,284.95001220703125,300.1519470214844,292.4903564453125,298.0557556152344,297.2339782714844,284.9950561523437,1.0,0.7045517563819885,0.3747906386852264,0.3747906386852264,1.0,1.0,-3.531456232070923,0.9929482340812684,2.538508176803589,0.1952277570962906,0.9247533679008484,0.9247533679008484,0.0,278.8536376953125,286.0,59297.69140625,0.0,4192.94970703125,1.0,279.14129638671875,283.0602722167969,295.47271728515625,299.2616577148437,293.1499938964844,293.1499938964844,278.8500061035156,33579.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454206228256226,1.0,0.0,0.0,3.617356777191162,3.617380142211914,8.731241223358666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.4716796875,0.0,1479.2021484375,1895.4371337890625,0.0,3821.615234375,0.8962171077728271,1.0,0.0,3.0,1.0,0.0
17851260,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.778688371181488,0.4247529804706573,0.3882414996623993,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8992384672164917,0.663270115852356,0.6321521997451782,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8522992730140686,0.5646092891693115,0.3981817960739136,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7843310236930847,0.4343214929103851,0.4175781905651092,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6453304886817932,0.2383438497781753,1.1064963340759275,284.9071044921875,284.95001220703125,300.1100158691406,292.447509765625,298.0385437011719,297.2289123535156,284.9076232910156,1.0,0.7064673900604248,0.3740714788436889,0.3740714788436889,1.0,1.0,-3.5340161323547363,0.9915695190429688,2.542446613311768,0.1933833211660385,0.8412159085273743,0.8412159085273743,0.0,282.1782531738281,289.0,59799.0234375,0.0,4219.73046875,1.0,278.858642578125,282.9509582519531,295.4725036621094,299.36383056640625,293.1499938964844,293.1499938964844,279.1499938964844,38696.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954206883907318,1.0,0.0,0.0,3.49228310585022,3.492305994033813,8.137896543303214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.560546875,0.0,1383.9814453125,1895.4371337890625,0.0,3900.781005859375,0.872589647769928,1.0,0.0,3.0,1.0,0.0
17851320,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.778688371181488,0.4247529804706573,0.3882414996623993,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8992384672164917,0.663270115852356,0.6321521997451782,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8522992730140686,0.5646092891693115,0.3981817960739136,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7843310236930847,0.4343214929103851,0.4175781905651092,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6453304886817932,0.2383438497781753,1.1064963340759275,284.9071044921875,284.95001220703125,300.1100158691406,292.447509765625,298.0385437011719,297.2289123535156,284.9076232910156,1.0,0.7064673900604248,0.3740714788436889,0.3740714788436889,1.0,1.0,-3.5340161323547363,0.9915695190429688,2.542446613311768,0.1933833211660385,0.8412159085273743,0.8412159085273743,0.0,282.1782531738281,289.0,59799.0234375,0.0,4219.73046875,1.0,278.858642578125,282.9509582519531,295.4725036621094,299.36383056640625,293.1499938964844,293.1499938964844,279.1499938964844,38696.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954206883907318,1.0,0.0,0.0,3.49228310585022,3.492305994033813,8.137896543303214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.560546875,0.0,1383.9814453125,1895.4371337890625,0.0,3900.781005859375,0.872589647769928,1.0,0.0,3.0,1.0,0.0
17851380,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7769111394882202,0.4246983230113983,0.3880652189254761,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.897457480430603,0.6637679934501648,0.6324669718742371,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8522140979766846,0.5681865215301514,0.4005611538887024,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7830122113227844,0.4350064396858215,0.4181403219699859,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6441794037818909,0.2385520935058593,1.1073590517044067,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,298.0287475585937,297.2331848144531,284.9949035644531,1.0,0.7084075808525085,0.3733523190021515,0.3733523190021515,1.0,1.0,-3.538750410079956,0.9909045100212096,2.5478458404541016,0.1915667504072189,0.9220346808433532,0.9220346808433532,0.0,284.9242858886719,292.0,59107.546875,0.0,4248.8076171875,1.0,279.1412048339844,283.060302734375,295.3893127441406,299.1630249023437,293.1499938964844,293.1499938964844,278.8500061035156,33554.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468498229980468,1.0,0.0,0.0,3.605621576309204,3.605644702911377,8.67468259002635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.6962890625,0.0,1466.2803955078125,1895.4371337890625,0.0,3834.5390625,0.8935664892196655,1.0,0.0,3.0,1.0,0.0
17851440,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7769111394882202,0.4246983230113983,0.3880652189254761,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.897457480430603,0.6637679934501648,0.6324669718742371,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8522140979766846,0.5681865215301514,0.4005611538887024,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7830122113227844,0.4350064396858215,0.4181403219699859,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6441794037818909,0.2385520935058593,1.1073590517044067,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,298.0287475585937,297.2331848144531,284.9949035644531,1.0,0.7084075808525085,0.3733523190021515,0.3733523190021515,1.0,1.0,-3.538750410079956,0.9909045100212096,2.5478458404541016,0.1915667504072189,0.9220346808433532,0.9220346808433532,0.0,284.9242858886719,292.0,59107.546875,0.0,4248.8076171875,1.0,279.1412048339844,283.060302734375,295.3893127441406,299.1630249023437,293.1499938964844,293.1499938964844,278.8500061035156,33554.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468498229980468,1.0,0.0,0.0,3.605621576309204,3.605644702911377,8.67468259002635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.6962890625,0.0,1466.2803955078125,1895.4371337890625,0.0,3834.5390625,0.8935664892196655,1.0,0.0,3.0,1.0,0.0
17851500,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7759380340576172,0.4242084622383117,0.3879379332065582,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8964865803718567,0.6635516285896301,0.6326027512550354,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.852077841758728,0.5695006251335144,0.4017126858234405,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7822976112365723,0.4350563287734985,0.4184298813343048,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.643581748008728,0.2385045737028122,1.1079157590866089,284.87725830078125,284.95001220703125,300.0506896972656,292.389892578125,298.02105712890625,297.2311706542969,284.876708984375,1.0,0.7094156742095947,0.3729927539825439,0.3729927539825439,1.0,1.0,-3.541170835494995,0.9905802011489868,2.5505905151367188,0.1907871514558792,0.8382593393325806,0.8382593393325806,0.0,286.4144897460937,292.0,59905.55078125,0.0,4264.21044921875,1.0,278.8993530273437,282.92578125,295.425048828125,299.35772705078125,293.1499938964844,293.1499938964844,278.8500061035156,38251.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95327889919281,1.0,0.0,0.0,3.558912515640259,3.55893611907959,8.451386293018004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.8330078125,0.0,1450.5958251953125,1895.4371337890625,0.0,3892.452392578125,0.8842854499816895,1.0,0.0,3.0,1.0,0.0
17851560,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7744516134262085,0.4236395359039306,0.3874658942222595,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8949907422065735,0.6632052063941956,0.632337749004364,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8514590263366699,0.5707405805587769,0.4025955498218536,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.781126081943512,0.4350050985813141,0.4184514284133911,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6426225900650024,0.238375574350357,1.1077271699905396,284.9076843261719,284.95001220703125,300.0320129394531,292.37261962890625,298.01275634765625,297.2281188964844,284.9086608886719,1.0,0.7102905511856079,0.3726461827754974,0.3726461827754974,1.0,1.0,-3.541146993637085,0.9894992709159852,2.551647663116455,0.1897420734167099,0.8393888473510742,0.8393888473510742,0.0,288.2413635253906,295.0,59607.94921875,0.0,4275.2021484375,1.0,278.85845947265625,282.9520874023437,295.3970031738281,299.2735900878906,293.1499938964844,293.1499938964844,279.1499938964844,38789.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955452561378479,1.0,0.0,0.0,3.479443073272705,3.479465961456299,8.078166047198465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.1572265625,0.0,1371.462158203125,1895.4371337890625,0.0,3911.94775390625,0.8698303699493408,1.0,0.0,3.0,1.0,0.0
17851620,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.772724449634552,0.4235779345035553,0.3872818946838379,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8932237029075623,0.6636219620704651,0.6325750350952148,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8513798713684082,0.5742911696434021,0.4049543142318725,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7798399925231934,0.4356710314750671,0.4189945161342621,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6415041089057922,0.2385700196027755,1.1085283756256104,284.9957275390625,284.95001220703125,299.9964904785156,292.3412780761719,298.0043029785156,297.2322692871094,284.9949951171875,1.0,0.7121974229812622,0.371953010559082,0.371953010559082,1.0,1.0,-3.545657157897949,0.9888287782669068,2.556828498840332,0.1879787445068359,0.9198416471481324,0.9198416471481324,0.0,290.9929504394531,298.0,58956.98828125,0.0,4303.841796875,1.0,279.1410827636719,283.0605773925781,295.3213195800781,299.0823059082031,293.1499938964844,293.1499938964844,278.8500061035156,33532.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947863757610321,1.0,0.0,0.0,3.5953681468963623,3.595391273498535,8.625415830465499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.2841796875,0.0,1455.0482177734375,1895.4371337890625,0.0,3843.69677734375,0.8912795186042786,1.0,0.0,3.0,1.0,0.0
17851680,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.772724449634552,0.4235779345035553,0.3872818946838379,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8932237029075623,0.6636219620704651,0.6325750350952148,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8513798713684082,0.5742911696434021,0.4049543142318725,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7798399925231934,0.4356710314750671,0.4189945161342621,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6415041089057922,0.2385700196027755,1.1085283756256104,284.9957275390625,284.95001220703125,299.9964904785156,292.3412780761719,298.0043029785156,297.2322692871094,284.9949951171875,1.0,0.7121974229812622,0.371953010559082,0.371953010559082,1.0,1.0,-3.545657157897949,0.9888287782669068,2.556828498840332,0.1879787445068359,0.9198416471481324,0.9198416471481324,0.0,290.9929504394531,298.0,58956.98828125,0.0,4303.841796875,1.0,279.1410827636719,283.0605773925781,295.3213195800781,299.0823059082031,293.1499938964844,293.1499938964844,278.8500061035156,33532.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947863757610321,1.0,0.0,0.0,3.5953681468963623,3.595391273498535,8.625415830465499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.2841796875,0.0,1455.0482177734375,1895.4371337890625,0.0,3843.69677734375,0.8912795186042786,1.0,0.0,3.0,1.0,0.0
