time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7704553008079529,0.4225600957870483,0.3867198228836059,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8909114599227905,0.6630087494850159,0.6323999762535095,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8506934642791748,0.5766966342926025,0.4068934619426727,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7780982255935669,0.4356563985347748,0.4192910194396972,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6400713920593262,0.2383907884359359,1.1088666915893557,284.9076232910156,284.95001220703125,299.9649353027344,292.31549072265625,297.9903259277344,297.2272644042969,284.9084777832031,1.0,0.7139810919761658,0.3712875545024872,0.3712875545024872,1.0,1.0,-3.5478756427764893,0.9874842762947084,2.560391426086426,0.186265155673027,0.8387238383293152,0.8387238383293152,0.0,294.1676940917969,298.0,59504.60546875,0.0,4328.982421875,1.0,278.8595886230469,282.9544372558594,295.3404235839844,299.2084045410156,293.1499938964844,293.1499938964844,278.8500061035156,38824.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562130570411682,1.0,0.0,0.0,3.473297119140625,3.4733200073242188,8.049653388297884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.7666015625,0.0,1365.4334716796875,1895.4371337890625,0.0,3918.7578125,0.8685573935508728,1.0,0.0,3.0,1.0,0.0
17851800,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7703463435173035,0.4225268065929413,0.3866851925849914,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8907995223999023,0.6629886627197266,0.6323776245117188,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8506509065628052,0.5768041014671326,0.406965047121048,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7780117988586426,0.4356591403484344,0.4192928373813629,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6399999856948853,0.2383835911750793,1.10884690284729,284.9086303710937,284.95001220703125,299.96368408203125,292.31451416015625,297.9898376464844,297.2271423339844,284.9092712402344,1.0,0.714048445224762,0.3712598383426666,0.3712598383426666,1.0,1.0,-3.547871351242065,0.9873971939086914,2.560474157333374,0.1861769706010818,0.8382837772369385,0.8382837772369385,0.0,294.30780029296875,301.0,59543.05859375,0.0,4329.82080078125,1.0,278.8583374023437,282.95635986328125,295.3377380371094,299.2031555175781,293.1499938964844,293.1499938964844,279.1499938964844,38723.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562361836433412,1.0,0.0,0.0,3.471068382263184,3.4710912704467773,8.039326075959252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.89453125,0.0,1362.4390869140625,1895.4371337890625,0.0,3918.96484375,0.8679196834564209,1.0,0.0,3.0,1.0,0.0
17851860,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7686722874641418,0.4224707782268524,0.3865081071853637,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8890315294265747,0.6632906198501587,0.6325215101242065,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8505229949951172,0.580183744430542,0.4092319905757904,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7767598032951355,0.436319351196289,0.4198306500911712,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6389084458351135,0.238564059138298,1.109596848487854,284.9960632324219,284.95001220703125,299.9338684082031,292.29266357421875,297.9825744628906,297.2305603027344,284.99530029296875,1.0,0.7159178853034973,0.3706023097038269,0.3706023097038269,1.0,1.0,-3.552099227905273,0.98673015832901,2.565369129180908,0.1844919621944427,0.918374001979828,0.918374001979828,0.0,297.0718078613281,304.0,58858.54296875,0.0,4357.89599609375,1.0,279.1410217285156,283.0634155273437,295.27130126953125,299.0227966308594,293.1499938964844,293.1499938964844,278.8500061035156,33505.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483758807182312,1.0,0.0,0.0,3.5874454975128174,3.5874686241149902,8.58744442666648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.1328125,0.0,1446.3385009765625,1895.4371337890625,0.0,3848.319091796875,0.8894907832145691,1.0,0.0,3.0,1.0,0.0
17851920,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7686722874641418,0.4224707782268524,0.3865081071853637,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8890315294265747,0.6632906198501587,0.6325215101242065,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8505229949951172,0.580183744430542,0.4092319905757904,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7767598032951355,0.436319351196289,0.4198306500911712,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6389084458351135,0.238564059138298,1.109596848487854,284.9960632324219,284.95001220703125,299.9338684082031,292.29266357421875,297.9825744628906,297.2305603027344,284.99530029296875,1.0,0.7159178853034973,0.3706023097038269,0.3706023097038269,1.0,1.0,-3.552099227905273,0.98673015832901,2.565369129180908,0.1844919621944427,0.918374001979828,0.918374001979828,0.0,297.0718078613281,304.0,58858.54296875,0.0,4357.89599609375,1.0,279.1410217285156,283.0634155273437,295.27130126953125,299.0227966308594,293.1499938964844,293.1499938964844,278.8500061035156,33505.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483758807182312,1.0,0.0,0.0,3.5874454975128174,3.5874686241149902,8.58744442666648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.1328125,0.0,1446.3385009765625,1895.4371337890625,0.0,3848.319091796875,0.8894907832145691,1.0,0.0,3.0,1.0,0.0
17851980,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7663701772689819,0.4214370846748352,0.3859283626079559,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8866115212440491,0.6625334024429321,0.6322103142738342,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8497207760810852,0.582476019859314,0.4110930860042572,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7749844789505005,0.4363107681274414,0.4201329052448272,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6374410390853882,0.2383633255958557,1.1098592281341553,284.90789794921875,284.95001220703125,299.90728759765625,292.27606201171875,297.9694519042969,297.2247009277344,284.9092102050781,1.0,0.7177222967147827,0.3699448108673095,0.3699448108673095,1.0,1.0,-3.5539543628692627,0.9852840304374696,2.5686702728271484,0.1827647089958191,0.8364813923835754,0.8364813923835754,0.0,300.39825439453125,292.0,59384.34765625,0.0,4383.05810546875,1.0,278.85894775390625,282.9549255371094,295.29815673828125,299.155517578125,293.1499938964844,293.1499938964844,279.1499938964844,38766.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564774632453918,1.0,0.0,0.0,3.463519096374512,3.463541984558105,8.004394658200908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.5615234375,0.0,1355.0709228515625,1895.4371337890625,0.0,3921.12451171875,0.866217315196991,1.0,0.0,3.0,1.0,0.0
17852040,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7663701772689819,0.4214370846748352,0.3859283626079559,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8866115212440491,0.6625334024429321,0.6322103142738342,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8497207760810852,0.582476019859314,0.4110930860042572,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7749844789505005,0.4363107681274414,0.4201329052448272,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6374410390853882,0.2383633255958557,1.1098592281341553,284.90789794921875,284.95001220703125,299.90728759765625,292.27606201171875,297.9694519042969,297.2247009277344,284.9092102050781,1.0,0.7177222967147827,0.3699448108673095,0.3699448108673095,1.0,1.0,-3.5539543628692627,0.9852840304374696,2.5686702728271484,0.1827647089958191,0.8364813923835754,0.8364813923835754,0.0,300.39825439453125,292.0,59384.34765625,0.0,4383.05810546875,1.0,278.85894775390625,282.9549255371094,295.29815673828125,299.155517578125,293.1499938964844,293.1499938964844,279.1499938964844,38766.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564774632453918,1.0,0.0,0.0,3.463519096374512,3.463541984558105,8.004394658200908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.5615234375,0.0,1355.0709228515625,1895.4371337890625,0.0,3921.12451171875,0.866217315196991,1.0,0.0,3.0,1.0,0.0
17852100,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7668974995613098,0.4213715493679046,0.3855799436569214,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.887384831905365,0.6625810861587524,0.6319470405578613,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8511210680007935,0.5840825438499451,0.4119752943515777,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7757851481437683,0.436590701341629,0.4201679229736328,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6379460692405701,0.2384084463119506,1.109338402748108,285.0104064941406,284.95001220703125,299.89532470703125,292.2698669433594,297.9661865234375,297.2257995605469,285.0106506347656,1.0,0.7168195247650146,0.3696160614490509,0.3696160614490509,1.0,1.0,-3.55369234085083,0.9841795563697816,2.5695128440856934,0.1817007958889007,0.9089533686637878,0.9089533686637878,0.0,299.0961303710937,292.0,58670.84765625,0.0,4374.46435546875,1.0,279.0973205566406,283.0773620605469,295.2386474609375,298.9410400390625,293.1499938964844,293.1499938964844,279.1499938964844,33961.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950477123260498,1.0,0.0,0.0,3.5190088748931885,3.519031286239624,8.262928758995258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.35546875,0.0,1377.552490234375,1895.4371337890625,0.0,3867.25927734375,0.8760983347892761,1.0,0.0,3.0,1.0,0.0
17852160,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7687124013900757,0.4214088916778564,0.3854993283748626,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8896147608757019,0.6627547144889832,0.6319804787635803,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8538583517074585,0.5857746005058289,0.4130639135837555,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7778462171554565,0.436981737613678,0.4203954637050628,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.639410138130188,0.238544225692749,1.1092544794082642,284.994873046875,284.95001220703125,299.88427734375,292.26513671875,297.96405029296875,297.2281188964844,284.99371337890625,1.0,0.7154555320739746,0.369295597076416,0.369295597076416,1.0,1.0,-3.555116891860962,0.9836424589157104,2.571474313735962,0.1808457374572754,0.9163379669189452,0.9163379669189452,0.0,296.0323791503906,280.0,58775.48828125,0.0,4359.693359375,1.0,279.14190673828125,283.06396484375,295.2410888671875,298.9848022460937,293.1499938964844,293.1499938964844,278.8500061035156,33432.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948202669620514,1.0,0.0,0.0,3.583072662353516,3.5830957889556885,8.566522637920571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.8935546875,0.0,1441.116455078125,1895.4371337890625,0.0,3846.756103515625,0.8882257342338562,1.0,0.0,3.0,1.0,0.0
17852220,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7728204131126404,0.420472115278244,0.3845870792865753,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8948231935501099,0.6619901657104492,0.6312220096588135,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.860011637210846,0.5880821347236633,0.4146089553833008,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7826383709907532,0.4370323419570923,0.4203150868415832,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6428708434104919,0.2384072095155716,1.1076993942260742,284.9083251953125,284.95001220703125,299.8650817871094,292.2601928710937,297.9535217285156,297.2230834960937,284.9096069335937,1.0,0.7113503813743591,0.3686546981334686,0.3686546981334686,1.0,1.0,-3.5530076026916504,0.9809631109237672,2.5720443725585938,0.1787859499454498,0.8348580598831177,0.8348580598831177,0.0,288.30157470703125,268.0,59265.53515625,0.0,4307.14501953125,1.0,278.85858154296875,282.9574279785156,295.2796630859375,299.1255798339844,293.1499938964844,293.1499938964844,279.1499938964844,38813.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558610916137696,1.0,0.0,0.0,3.453781843185425,3.4538047313690186,7.959451409078611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.7568359375,0.0,1345.5489501953125,1895.4371337890625,0.0,3915.606689453125,0.8641714453697205,1.0,0.0,3.0,1.0,0.0
17852280,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7728204131126404,0.420472115278244,0.3845870792865753,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8948231935501099,0.6619901657104492,0.6312220096588135,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.860011637210846,0.5880821347236633,0.4146089553833008,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7826383709907532,0.4370323419570923,0.4203150868415832,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6428708434104919,0.2384072095155716,1.1076993942260742,284.9083251953125,284.95001220703125,299.8650817871094,292.2601928710937,297.9535217285156,297.2230834960937,284.9096069335937,1.0,0.7113503813743591,0.3686546981334686,0.3686546981334686,1.0,1.0,-3.5530076026916504,0.9809631109237672,2.5720443725585938,0.1787859499454498,0.8348580598831177,0.8348580598831177,0.0,288.30157470703125,268.0,59265.53515625,0.0,4307.14501953125,1.0,278.85858154296875,282.9574279785156,295.2796630859375,299.1255798339844,293.1499938964844,293.1499938964844,279.1499938964844,38813.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558610916137696,1.0,0.0,0.0,3.453781843185425,3.4538047313690186,7.959451409078611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.7568359375,0.0,1345.5489501953125,1895.4371337890625,0.0,3915.606689453125,0.8641714453697205,1.0,0.0,3.0,1.0,0.0
17852340,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7791547179222107,0.4205809533596039,0.3840692341327667,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9024670720100404,0.6622523069381714,0.6308047771453857,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8685906529426575,0.5914509296417236,0.4164620041847229,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7895627617835999,0.4378039836883545,0.4204442799091339,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6479925513267517,0.2387013286352157,1.1064976453781128,284.9949035644531,284.95001220703125,299.8500061035156,292.2616271972656,297.951171875,297.2276306152344,284.994140625,1.0,0.7063320279121399,0.3680137991905212,0.3680137991905212,1.0,1.0,-3.5528135299682617,0.978910744190216,2.5739028453826904,0.1767165809869766,0.9141278266906738,0.9141278266906738,0.0,278.07843017578125,256.0,58657.37890625,0.0,4244.6259765625,1.0,279.1408996582031,283.0669860839844,295.2353210449219,298.9676208496094,293.1499938964844,293.1499938964844,278.8500061035156,33519.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469708204269408,1.0,0.0,0.0,3.5717692375183105,3.571791887283325,8.512557769790874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.3125,0.0,1429.6978759765625,1895.4371337890625,0.0,3835.632568359375,0.8859831690788269,1.0,0.0,3.0,1.0,0.0
17852400,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7791547179222107,0.4205809533596039,0.3840692341327667,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9024670720100404,0.6622523069381714,0.6308047771453857,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8685906529426575,0.5914509296417236,0.4164620041847229,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7895627617835999,0.4378039836883545,0.4204442799091339,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6479925513267517,0.2387013286352157,1.1064976453781128,284.9949035644531,284.95001220703125,299.8500061035156,292.2616271972656,297.951171875,297.2276306152344,284.994140625,1.0,0.7063320279121399,0.3680137991905212,0.3680137991905212,1.0,1.0,-3.5528135299682617,0.978910744190216,2.5739028453826904,0.1767165809869766,0.9141278266906738,0.9141278266906738,0.0,278.07843017578125,256.0,58657.37890625,0.0,4244.6259765625,1.0,279.1408996582031,283.0669860839844,295.2353210449219,298.9676208496094,293.1499938964844,293.1499938964844,278.8500061035156,33519.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469708204269408,1.0,0.0,0.0,3.5717692375183105,3.571791887283325,8.512557769790874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.3125,0.0,1429.6978759765625,1895.4371337890625,0.0,3835.632568359375,0.8859831690788269,1.0,0.0,3.0,1.0,0.0
17852460,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7859194278717041,0.4197694659233093,0.3831560611724853,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9110387563705444,0.661531388759613,0.6299649477005005,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8777996897697449,0.593810498714447,0.417955994606018,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7970306277275085,0.437949001789093,0.4203351438045501,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6536699533462524,0.2386729717254638,1.1048835515975952,284.90985107421875,284.95001220703125,299.8385009765625,292.2685241699219,297.9436340332031,297.2235717773437,284.9109191894531,1.0,0.7007790207862854,0.367446094751358,0.367446094751358,1.0,1.0,-3.5504372119903564,0.9763659834861756,2.5740714073181152,0.1748455166816711,0.8343356847763062,0.8343356847763062,0.0,267.42779541015625,244.0,59185.64453125,0.0,4173.77392578125,1.0,278.8586120605469,282.9608459472656,295.2859191894531,299.1219482421875,293.1499938964844,293.1499938964844,279.1499938964844,38731.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541611671447754,1.0,0.0,0.0,3.44697380065918,3.4469962120056152,7.928102263576875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.6552734375,0.0,1338.1065673828125,1895.4371337890625,0.0,3900.370849609375,0.8625880479812622,1.0,0.0,3.0,1.0,0.0
17852520,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7859194278717041,0.4197694659233093,0.3831560611724853,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9110387563705444,0.661531388759613,0.6299649477005005,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8777996897697449,0.593810498714447,0.417955994606018,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7970306277275085,0.437949001789093,0.4203351438045501,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6536699533462524,0.2386729717254638,1.1048835515975952,284.90985107421875,284.95001220703125,299.8385009765625,292.2685241699219,297.9436340332031,297.2235717773437,284.9109191894531,1.0,0.7007790207862854,0.367446094751358,0.367446094751358,1.0,1.0,-3.5504372119903564,0.9763659834861756,2.5740714073181152,0.1748455166816711,0.8343356847763062,0.8343356847763062,0.0,267.42779541015625,244.0,59185.64453125,0.0,4173.77392578125,1.0,278.8586120605469,282.9608459472656,295.2859191894531,299.1219482421875,293.1499938964844,293.1499938964844,279.1499938964844,38731.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541611671447754,1.0,0.0,0.0,3.44697380065918,3.4469962120056152,7.928102263576875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.6552734375,0.0,1338.1065673828125,1895.4371337890625,0.0,3900.370849609375,0.8625880479812622,1.0,0.0,3.0,1.0,0.0
17852580,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7944201231002808,0.419962465763092,0.3826659321784973,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9222118258476256,0.6618066430091858,0.6295085549354553,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8889572620391846,0.5972006320953369,0.4197854399681091,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8060835003852844,0.4387877583503723,0.4204750061035156,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6607386469841003,0.2390496730804443,1.1038024425506592,284.9956970214844,284.95001220703125,299.8297424316406,292.279541015625,297.9435729980469,297.2286071777344,284.99493408203125,1.0,0.6950047612190247,0.3668783903121948,0.3668783903121948,1.0,1.0,-3.550358772277832,0.9745768308639526,2.575782060623169,0.1730183511972427,0.9136003255844116,0.9136003255844116,0.0,255.71202087402344,232.0,58603.55078125,0.0,4102.556640625,1.0,279.1408386230469,283.06915283203125,295.25262451171875,298.97857666015625,293.1499938964844,293.1499938964844,278.8500061035156,33465.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451636075973512,1.0,0.0,0.0,3.5664846897125244,3.566507339477539,8.487386935485119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.630859375,0.0,1423.6904296875,1895.4371337890625,0.0,3819.2890625,0.8847581744194031,1.0,0.0,3.0,1.0,0.0
17852640,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7944201231002808,0.419962465763092,0.3826659321784973,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9222118258476256,0.6618066430091858,0.6295085549354553,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8889572620391846,0.5972006320953369,0.4197854399681091,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8060835003852844,0.4387877583503723,0.4204750061035156,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6607386469841003,0.2390496730804443,1.1038024425506592,284.9956970214844,284.95001220703125,299.8297424316406,292.279541015625,297.9435729980469,297.2286071777344,284.99493408203125,1.0,0.6950047612190247,0.3668783903121948,0.3668783903121948,1.0,1.0,-3.550358772277832,0.9745768308639526,2.575782060623169,0.1730183511972427,0.9136003255844116,0.9136003255844116,0.0,255.71202087402344,232.0,58603.55078125,0.0,4102.556640625,1.0,279.1408386230469,283.06915283203125,295.25262451171875,298.97857666015625,293.1499938964844,293.1499938964844,278.8500061035156,33465.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451636075973512,1.0,0.0,0.0,3.5664846897125244,3.566507339477539,8.487386935485119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.630859375,0.0,1423.6904296875,1895.4371337890625,0.0,3819.2890625,0.8847581744194031,1.0,0.0,3.0,1.0,0.0
17852700,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.798916757106781,0.4196279942989349,0.3823908865451813,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9282565712928772,0.6615065932273865,0.6292659044265747,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8948466181755066,0.5984135270118713,0.4206573665142059,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8107633590698242,0.4389322996139526,0.4205593466758728,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6645850539207458,0.2391039282083511,1.1034245491027832,284.8811950683594,284.95001220703125,299.8263244628906,292.2865295410156,297.94091796875,297.2272033691406,284.8806457519531,1.0,0.6921015977859497,0.366594523191452,0.366594523191452,1.0,1.0,-3.550438404083252,0.9737138748168944,2.5767245292663574,0.172238603234291,0.8329783082008362,0.8329783082008362,0.0,249.864486694336,232.0,59401.76953125,0.0,4067.307861328125,1.0,278.9001770019531,282.93927001953125,295.31396484375,299.19891357421875,293.1499938964844,293.1499938964844,278.8500061035156,38149.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508288502693176,1.0,0.0,0.0,3.5209174156188965,3.5209405422210693,8.271894103017985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.3798828125,0.0,1409.7547607421875,1895.4371337890625,0.0,3870.42626953125,0.8758456110954285,1.0,0.0,3.0,1.0,0.0
17852760,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8030297756195068,0.4192255735397339,0.3817931711673736,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9338932633399964,0.6610936522483826,0.6286470890045166,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9003922939300537,0.5995582938194275,0.421259731054306,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8150038123130798,0.438987672328949,0.4203899204730987,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6681991815567017,0.2390872538089752,1.102357268333435,284.9111328125,284.95001220703125,299.8235168457031,292.29443359375,297.9377746582031,297.224853515625,284.9118957519531,1.0,0.6890441179275513,0.3663263320922851,0.3663263320922851,1.0,1.0,-3.548213481903076,0.9721592664718628,2.576054096221924,0.1712287664413452,0.8349388241767883,0.8349388241767883,0.0,244.304428100586,220.0,59170.578125,0.0,4027.85693359375,1.0,278.858642578125,282.9637145996094,295.3116149902344,299.14385986328125,293.1499938964844,293.1499938964844,279.1499938964844,38631.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523110389709472,1.0,0.0,0.0,3.444875240325928,3.4448978900909424,7.918452524791064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.66015625,0.0,1335.2872314453125,1895.4371337890625,0.0,3883.758056640625,0.8621250987052917,1.0,0.0,3.0,1.0,0.0
17852820,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8131561279296875,0.4194689691066742,0.3813369870185852,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.947510838508606,0.6613574028015137,0.6281678676605225,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9144580364227296,0.602929949760437,0.4230665862560272,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8250788450241089,0.4398642182350158,0.420553058385849,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6771743893623352,0.2395108193159103,1.1014318466186523,284.9963073730469,284.95001220703125,299.819580078125,292.3128662109375,297.93914794921875,297.2298583984375,284.9955444335937,1.0,0.6830355525016785,0.365789920091629,0.365789920091629,1.0,1.0,-3.5483365058898926,0.9705305099487304,2.577805995941162,0.1695263534784317,0.9140653014183044,0.9140653014183044,0.0,232.2128753662109,208.0,58605.1875,0.0,3954.92578125,1.0,279.14080810546875,283.070068359375,295.28582763671875,299.010009765625,293.1499938964844,293.1499938964844,278.8500061035156,33420.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433044195175172,1.0,0.0,0.0,3.565739154815674,3.5657618045806885,8.483838769279828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.03125,0.0,1422.5728759765625,1895.4371337890625,0.0,3802.447998046875,0.8845557570457458,1.0,0.0,3.0,1.0,0.0
17852880,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8131561279296875,0.4194689691066742,0.3813369870185852,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.947510838508606,0.6613574028015137,0.6281678676605225,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9144580364227296,0.602929949760437,0.4230665862560272,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8250788450241089,0.4398642182350158,0.420553058385849,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6771743893623352,0.2395108193159103,1.1014318466186523,284.9963073730469,284.95001220703125,299.819580078125,292.3128662109375,297.93914794921875,297.2298583984375,284.9955444335937,1.0,0.6830355525016785,0.365789920091629,0.365789920091629,1.0,1.0,-3.5483365058898926,0.9705305099487304,2.577805995941162,0.1695263534784317,0.9140653014183044,0.9140653014183044,0.0,232.2128753662109,208.0,58605.1875,0.0,3954.92578125,1.0,279.14080810546875,283.070068359375,295.28582763671875,299.010009765625,293.1499938964844,293.1499938964844,278.8500061035156,33420.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433044195175172,1.0,0.0,0.0,3.565739154815674,3.5657618045806885,8.483838769279828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.03125,0.0,1422.5728759765625,1895.4371337890625,0.0,3802.447998046875,0.8845557570457458,1.0,0.0,3.0,1.0,0.0
17852940,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8228976726531982,0.4187785387039184,0.3805011510848999,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9607539176940918,0.6606304049491882,0.627287745475769,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.929909646511078,0.605250895023346,0.4245139956474304,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8353419899940491,0.4400944709777832,0.420491486787796,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6865576505661011,0.2395857274532318,1.1001293659210205,284.90936279296875,284.95001220703125,299.8178100585937,292.3345947265625,297.9346008300781,297.2260437011719,284.9106750488281,1.0,0.6769266128540039,0.3652535080909729,0.3652535080909729,1.0,1.0,-3.5463809967041016,0.9682254195213318,2.578155517578125,0.167817160487175,0.8339073061943054,0.8339073061943054,0.0,220.61915588378903,196.0,59164.00390625,0.0,3879.712158203125,1.0,278.85906982421875,282.9620666503906,295.3520202636719,299.1860656738281,293.1499938964844,293.1499938964844,279.1499938964844,38673.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950489580631256,1.0,0.0,0.0,3.44471287727356,3.444735288619995,7.917705602267233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.2919921875,0.0,1335.4267578125,1895.4371337890625,0.0,3867.371826171875,0.8619868159294128,1.0,0.0,3.0,1.0,0.0
17853000,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8228976726531982,0.4187785387039184,0.3805011510848999,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9607539176940918,0.6606304049491882,0.627287745475769,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.929909646511078,0.605250895023346,0.4245139956474304,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8353419899940491,0.4400944709777832,0.420491486787796,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6865576505661011,0.2395857274532318,1.1001293659210205,284.90936279296875,284.95001220703125,299.8178100585937,292.3345947265625,297.9346008300781,297.2260437011719,284.9106750488281,1.0,0.6769266128540039,0.3652535080909729,0.3652535080909729,1.0,1.0,-3.5463809967041016,0.9682254195213318,2.578155517578125,0.167817160487175,0.8339073061943054,0.8339073061943054,0.0,220.61915588378903,196.0,59164.00390625,0.0,3879.712158203125,1.0,278.85906982421875,282.9620666503906,295.3520202636719,299.1860656738281,293.1499938964844,293.1499938964844,279.1499938964844,38673.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950489580631256,1.0,0.0,0.0,3.44471287727356,3.444735288619995,7.917705602267233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.2919921875,0.0,1335.4267578125,1895.4371337890625,0.0,3867.371826171875,0.8619868159294128,1.0,0.0,3.0,1.0,0.0
17853060,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8344825506210327,0.4190732538700104,0.3800800144672394,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9752015471458436,0.6608875393867493,0.6267915964126587,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9479583501815796,0.6085909605026245,0.4262934625148773,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8477122187614441,0.4410065710544586,0.4206785261631012,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6977286338806152,0.2400446981191635,1.099333882331848,284.99664306640625,284.95001220703125,299.8179016113281,292.3592834472656,297.9371032714844,297.2309875488281,284.9955749511719,1.0,0.670813262462616,0.3647564053535461,0.3647564053535461,1.0,1.0,-3.546677827835083,0.9667689204216005,2.579908847808838,0.1662580817937851,0.915198802947998,0.915198802947998,0.0,208.4315185546875,184.0,58652.875,0.0,3806.66796875,1.0,279.1416320800781,283.0695495605469,295.331298828125,299.0575561523437,293.1499938964844,293.1499938964844,278.8500061035156,33306.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413363337516784,1.0,0.0,0.0,3.570117235183716,3.5701398849487305,8.504684956278652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.3408203125,0.0,1426.3841552734375,1895.4371337890625,0.0,3784.5888671875,0.885196328163147,1.0,0.0,3.0,1.0,0.0
17853120,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8344825506210327,0.4190732538700104,0.3800800144672394,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9752015471458436,0.6608875393867493,0.6267915964126587,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9479583501815796,0.6085909605026245,0.4262934625148773,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8477122187614441,0.4410065710544586,0.4206785261631012,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6977286338806152,0.2400446981191635,1.099333882331848,284.99664306640625,284.95001220703125,299.8179016113281,292.3592834472656,297.9371032714844,297.2309875488281,284.9955749511719,1.0,0.670813262462616,0.3647564053535461,0.3647564053535461,1.0,1.0,-3.546677827835083,0.9667689204216005,2.579908847808838,0.1662580817937851,0.915198802947998,0.915198802947998,0.0,208.4315185546875,184.0,58652.875,0.0,3806.66796875,1.0,279.1416320800781,283.0695495605469,295.331298828125,299.0575561523437,293.1499938964844,293.1499938964844,278.8500061035156,33306.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413363337516784,1.0,0.0,0.0,3.570117235183716,3.5701398849487305,8.504684956278652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.3408203125,0.0,1426.3841552734375,1895.4371337890625,0.0,3784.5888671875,0.885196328163147,1.0,0.0,3.0,1.0,0.0
17853180,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8466107845306396,0.4184204041957855,0.3792794644832611,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.988473117351532,0.6601085066795349,0.6258740425109863,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.965292513370514,0.6107139587402344,0.4276354312896728,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8609846234321594,0.4412626326084137,0.4206424355506897,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7093299627304077,0.2401418387889862,1.0981453657150269,284.9143981933594,284.95001220703125,299.8197021484375,292.38671875,297.9330444335937,297.22637939453125,284.915771484375,1.0,0.6646151542663574,0.3642593026161194,0.3642593026161194,1.0,1.0,-3.5447609424591064,0.9645983576774596,2.580162525177002,0.1646846532821655,0.8377957940101624,0.8377957940101624,0.0,196.81553649902344,187.0,59242.73046875,0.0,3731.53173828125,1.0,278.85870361328125,282.9672546386719,295.40386962890625,299.239013671875,293.1499938964844,293.1499938964844,279.1499938964844,38584.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486207365989684,1.0,0.0,0.0,3.4460701942443848,3.4460928440093994,7.92394700965815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.41796875,0.0,1336.1572265625,1895.4371337890625,0.0,3850.528076171875,0.862494707107544,1.0,0.0,3.0,1.0,0.0
17853240,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8466107845306396,0.4184204041957855,0.3792794644832611,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.988473117351532,0.6601085066795349,0.6258740425109863,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.965292513370514,0.6107139587402344,0.4276354312896728,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8609846234321594,0.4412626326084137,0.4206424355506897,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7093299627304077,0.2401418387889862,1.0981453657150269,284.9143981933594,284.95001220703125,299.8197021484375,292.38671875,297.9330444335937,297.22637939453125,284.915771484375,1.0,0.6646151542663574,0.3642593026161194,0.3642593026161194,1.0,1.0,-3.5447609424591064,0.9645983576774596,2.580162525177002,0.1646846532821655,0.8377957940101624,0.8377957940101624,0.0,196.81553649902344,187.0,59242.73046875,0.0,3731.53173828125,1.0,278.85870361328125,282.9672546386719,295.40386962890625,299.239013671875,293.1499938964844,293.1499938964844,279.1499938964844,38584.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486207365989684,1.0,0.0,0.0,3.4460701942443848,3.4460928440093994,7.92394700965815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.41796875,0.0,1336.1572265625,1895.4371337890625,0.0,3850.528076171875,0.862494707107544,1.0,0.0,3.0,1.0,0.0
17853300,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8503093123435974,0.4185479283332824,0.3790394067764282,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.992071270942688,0.6601541042327881,0.6255374550819397,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9704145193099976,0.6122350692749023,0.4284029603004455,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8651167750358582,0.4416879415512085,0.4207385182380676,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.712721049785614,0.2403413951396942,1.0979622602462769,285.0129699707031,284.95001220703125,299.8211975097656,292.4013671875,297.9340209960937,297.2279052734375,285.0135803222656,1.0,0.6632574200630188,0.364010751247406,0.364010751247406,1.0,1.0,-3.5448756217956543,0.9638644456863404,2.5810110569000244,0.1638294011354446,0.9086432456970216,0.9086432456970216,0.0,193.5946807861328,187.0,58570.125,0.0,3712.33642578125,1.0,279.096923828125,283.08331298828125,295.3648376464844,299.0502319335937,293.1499938964844,293.1499938964844,279.1499938964844,33802.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420619010925292,1.0,0.0,0.0,3.506772041320801,3.5067944526672363,8.205562949115119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.1923828125,0.0,1363.78759765625,1895.4371337890625,0.0,3791.1767578125,0.8732819557189941,1.0,0.0,3.0,1.0,0.0
17853360,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8531827926635742,0.4187477231025696,0.3791504204273224,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9946670532226562,0.660304844379425,0.6255940794944763,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9743145704269408,0.6138094067573547,0.429448515176773,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8683180809020996,0.4422042071819305,0.4211286604404449,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7152611613273621,0.2406096160411834,1.098687767982483,284.9992370605469,284.95001220703125,299.822998046875,292.41656494140625,297.9357604980469,297.23028564453125,284.9981994628906,1.0,0.6626279354095459,0.3637609183788299,0.3637609183788299,1.0,1.0,-3.5476744174957275,0.9639792442321776,2.58369517326355,0.1633108407258987,0.9185295104980468,0.9185295104980468,0.0,191.48263549804688,190.0,58776.8203125,0.0,3706.52001953125,1.0,279.1413879394531,283.0713195800781,295.3883361816406,299.1195373535156,293.1499938964844,293.1499938964844,278.8500061035156,33206.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393780827522278,1.0,0.0,0.0,3.575648546218872,3.575671434402466,8.53105916576169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.9072265625,0.0,1431.5361328125,1895.4371337890625,0.0,3766.7880859375,0.8864907026290894,1.0,0.0,3.0,1.0,0.0
17853420,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8540842533111572,0.4180446863174438,0.3787194490432739,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9955260753631592,0.6594340205192566,0.6250121593475342,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9766989946365356,0.6157363057136536,0.4309485554695129,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8698474168777466,0.4424242079257965,0.4214916825294494,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7164114117622375,0.2406532615423202,1.0993107557296753,284.9123229980469,284.95001220703125,299.8275756835937,292.4485778808594,297.93182373046875,297.22467041015625,284.91278076171875,1.0,0.6624876856803894,0.3632612824440002,0.3632612824440002,1.0,1.0,-3.549454689025879,0.9629788398742676,2.586475849151612,0.1620832085609436,0.8396739363670349,0.8396739363670349,0.0,190.61920166015625,193.0,59478.1484375,0.0,3705.723388671875,1.0,278.85894775390625,282.9627990722656,295.4658508300781,299.3132629394531,293.1499938964844,293.1499938964844,279.1499938964844,38288.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946668803691864,1.0,0.0,0.0,3.464005708694458,3.4640283584594727,8.006643383851042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.2880859375,0.0,1352.16796875,1895.4371337890625,0.0,3832.903076171875,0.8660122156143188,1.0,0.0,3.0,1.0,0.0
17853480,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8540842533111572,0.4180446863174438,0.3787194490432739,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9955260753631592,0.6594340205192566,0.6250121593475342,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9766989946365356,0.6157363057136536,0.4309485554695129,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8698474168777466,0.4424242079257965,0.4214916825294494,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7164114117622375,0.2406532615423202,1.0993107557296753,284.9123229980469,284.95001220703125,299.8275756835937,292.4485778808594,297.93182373046875,297.22467041015625,284.91278076171875,1.0,0.6624876856803894,0.3632612824440002,0.3632612824440002,1.0,1.0,-3.549454689025879,0.9629788398742676,2.586475849151612,0.1620832085609436,0.8396739363670349,0.8396739363670349,0.0,190.61920166015625,193.0,59478.1484375,0.0,3705.723388671875,1.0,278.85894775390625,282.9627990722656,295.4658508300781,299.3132629394531,293.1499938964844,293.1499938964844,279.1499938964844,38288.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946668803691864,1.0,0.0,0.0,3.464005708694458,3.4640283584594727,8.006643383851042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.2880859375,0.0,1352.16796875,1895.4371337890625,0.0,3832.903076171875,0.8660122156143188,1.0,0.0,3.0,1.0,0.0
17853540,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8536504507064819,0.4182621538639068,0.3787192106246948,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9950742125511168,0.6595009565353394,0.6248490810394287,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9775194525718688,0.6186549067497253,0.4328089356422424,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8698332905769348,0.4432731866836548,0.4221304357051849,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7163020968437195,0.2410157322883606,1.1005098819732666,285.0003662109375,284.95001220703125,299.8332214355469,292.482421875,297.9343566894531,297.2273864746094,284.9995422363281,1.0,0.6633942723274231,0.3627616465091705,0.3627616465091705,1.0,1.0,-3.553698778152466,0.9627676606178284,2.5909311771392822,0.1609511226415634,0.922964096069336,0.922964096069336,0.0,191.1576232910156,196.0,59003.734375,0.0,3719.588623046875,1.0,279.1410217285156,283.0711669921875,295.45611572265625,299.2012634277344,293.1499938964844,293.1499938964844,278.8500061035156,33220.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378042221069336,1.0,0.0,0.0,3.5891945362091064,3.5892174243927,8.595819167567242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.8125,0.0,1446.1121826171875,1895.4371337890625,0.0,3752.4599609375,0.8896658420562744,1.0,0.0,3.0,1.0,0.0
