time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8536504507064819,0.4182621538639068,0.3787192106246948,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9950742125511168,0.6595009565353394,0.6248490810394287,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9775194525718688,0.6186549067497253,0.4328089356422424,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8698332905769348,0.4432731866836548,0.4221304357051849,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7163020968437195,0.2410157322883606,1.1005098819732666,285.0003662109375,284.95001220703125,299.8332214355469,292.482421875,297.9343566894531,297.2273864746094,284.9995422363281,1.0,0.6633942723274231,0.3627616465091705,0.3627616465091705,1.0,1.0,-3.553698778152466,0.9627676606178284,2.5909311771392822,0.1609511226415634,0.922964096069336,0.922964096069336,0.0,191.1576232910156,196.0,59003.734375,0.0,3719.588623046875,1.0,279.1410217285156,283.0711669921875,295.45611572265625,299.2012634277344,293.1499938964844,293.1499938964844,278.8500061035156,33220.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378042221069336,1.0,0.0,0.0,3.5891945362091064,3.5892174243927,8.595819167567242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.8125,0.0,1446.1121826171875,1895.4371337890625,0.0,3752.4599609375,0.8896658420562744,1.0,0.0,3.0,1.0,0.0
17853660,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8507432341575623,0.4174692928791046,0.3783159255981445,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9924497008323668,0.6585150361061096,0.6242743730545044,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9756956100463868,0.6204167604446411,0.4342804253101349,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.867351233959198,0.4434040486812591,0.422527015209198,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7142509818077087,0.2409610599279403,1.1012462377548218,284.9115295410156,284.95001220703125,299.8397216796875,292.5178527832031,297.93023681640625,297.220947265625,284.9120178222656,1.0,0.6647731065750122,0.3622051775455475,0.3622051775455475,1.0,1.0,-3.5556640625,0.9616435170173644,2.5940206050872803,0.1596737504005432,0.8427721261978149,0.8427721261978149,0.0,193.3469696044922,199.0,59738.98046875,0.0,3737.7958984375,1.0,278.8587951660156,282.9608459472656,295.5360717773437,299.4001159667969,293.1499938964844,293.1499938964844,279.1499938964844,38279.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945271611213684,1.0,0.0,0.0,3.480633497238159,3.480656147003174,8.083694069682679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.052734375,0.0,1369.0426025390625,1895.4371337890625,0.0,3820.2666015625,0.869672954082489,1.0,0.0,3.0,1.0,0.0
17853720,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8507432341575623,0.4174692928791046,0.3783159255981445,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9924497008323668,0.6585150361061096,0.6242743730545044,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9756956100463868,0.6204167604446411,0.4342804253101349,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.867351233959198,0.4434040486812591,0.422527015209198,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7142509818077087,0.2409610599279403,1.1012462377548218,284.9115295410156,284.95001220703125,299.8397216796875,292.5178527832031,297.93023681640625,297.220947265625,284.9120178222656,1.0,0.6647731065750122,0.3622051775455475,0.3622051775455475,1.0,1.0,-3.5556640625,0.9616435170173644,2.5940206050872803,0.1596737504005432,0.8427721261978149,0.8427721261978149,0.0,193.3469696044922,199.0,59738.98046875,0.0,3737.7958984375,1.0,278.8587951660156,282.9608459472656,295.5360717773437,299.4001159667969,293.1499938964844,293.1499938964844,279.1499938964844,38279.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945271611213684,1.0,0.0,0.0,3.480633497238159,3.480656147003174,8.083694069682679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.052734375,0.0,1369.0426025390625,1895.4371337890625,0.0,3820.2666015625,0.869672954082489,1.0,0.0,3.0,1.0,0.0
17853780,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8483561873435974,0.4176317751407623,0.3783175647258758,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.990098476409912,0.658496081829071,0.6240860223770142,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.974306046962738,0.6232107281684875,0.4360934197902679,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8652607202529907,0.4441896080970764,0.4231622219085693,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7124300599098206,0.2412503957748413,1.1023859977722168,285.0009155273437,284.95001220703125,299.8468933105469,292.5545654296875,297.93267822265625,297.22320556640625,285.0001220703125,1.0,0.6664455533027649,0.361648678779602,0.361648678779602,1.0,1.0,-3.559747695922852,0.9611909985542296,2.5985567569732666,0.1584410071372985,0.927131175994873,0.927131175994873,0.0,195.4998016357422,202.0,59256.73828125,0.0,3761.133056640625,1.0,279.1411437988281,283.07061767578125,295.5285339355469,299.2899475097656,293.1499938964844,293.1499938964844,278.8500061035156,33226.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364482760429382,1.0,0.0,0.0,3.60526704788208,3.605290174484253,8.672976719026337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.19140625,0.0,1463.4742431640625,1895.4371337890625,0.0,3740.1005859375,0.8932619094848633,1.0,0.0,3.0,1.0,0.0
17853840,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8483561873435974,0.4176317751407623,0.3783175647258758,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.990098476409912,0.658496081829071,0.6240860223770142,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.974306046962738,0.6232107281684875,0.4360934197902679,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8652607202529907,0.4441896080970764,0.4231622219085693,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7124300599098206,0.2412503957748413,1.1023859977722168,285.0009155273437,284.95001220703125,299.8468933105469,292.5545654296875,297.93267822265625,297.22320556640625,285.0001220703125,1.0,0.6664455533027649,0.361648678779602,0.361648678779602,1.0,1.0,-3.559747695922852,0.9611909985542296,2.5985567569732666,0.1584410071372985,0.927131175994873,0.927131175994873,0.0,195.4998016357422,202.0,59256.73828125,0.0,3761.133056640625,1.0,279.1411437988281,283.07061767578125,295.5285339355469,299.2899475097656,293.1499938964844,293.1499938964844,278.8500061035156,33226.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364482760429382,1.0,0.0,0.0,3.60526704788208,3.605290174484253,8.672976719026337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.19140625,0.0,1463.4742431640625,1895.4371337890625,0.0,3740.1005859375,0.8932619094848633,1.0,0.0,3.0,1.0,0.0
17853900,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8468967080116272,0.4172601997852325,0.3782860934734344,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9886462688446044,0.658031165599823,0.6239786744117737,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9732844233512878,0.6240753531455994,0.436950147151947,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8639616966247559,0.4442826509475708,0.4234896302223205,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.71131432056427,0.2412396073341369,1.1030826568603516,284.8818664550781,284.95001220703125,299.85064697265625,292.5733337402344,297.9310302734375,297.22039794921875,284.88104248046875,1.0,0.6673806309700012,0.3613704442977905,0.3613704442977905,1.0,1.0,-3.561850547790528,0.9609761238098145,2.600874185562134,0.1579587459564209,0.8446578979492188,0.8446578979492188,0.0,196.8107147216797,202.0,60185.8359375,0.0,3774.388916015625,1.0,278.8992614746094,282.9347229003906,295.6022644042969,299.5310363769531,293.1499938964844,293.1499938964844,278.8500061035156,37751.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422971606254578,1.0,0.0,0.0,3.568242073059082,3.568265438079834,8.495753149873053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.56640625,0.0,1456.91162109375,1895.4371337890625,0.0,3793.311767578125,0.8860640525817871,1.0,0.0,3.0,1.0,0.0
17853960,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8445900678634644,0.4167897999286651,0.3779089152812958,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9863793849945068,0.6574279069900513,0.623475193977356,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9713347554206848,0.624839186668396,0.437505304813385,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8618366718292236,0.4442612528800964,0.4235415458679199,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7094660401344299,0.2411373555660247,1.1030203104019165,284.9102783203125,284.95001220703125,299.8544921875,292.59228515625,297.9285888671875,297.2164611816406,284.9113464355469,1.0,0.6681971549987793,0.3611036539077759,0.3611036539077759,1.0,1.0,-3.561448574066162,0.9600024223327636,2.6014461517333984,0.1572155952453613,0.8454928994178772,0.8454928994178772,0.0,198.53631591796875,205.0,59989.80859375,0.0,3783.878662109375,1.0,278.8583679199219,282.9591369628906,295.61090087890625,299.4920349121094,293.1499938964844,293.1499938964844,279.1499938964844,38426.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439231753349304,1.0,0.0,0.0,3.49560546875,3.4956283569335938,8.15338808024535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.5478515625,0.0,1385.473876953125,1895.4371337890625,0.0,3808.055908203125,0.8730880618095398,1.0,0.0,3.0,1.0,0.0
17854020,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8418094515800476,0.4169214367866516,0.3778895735740661,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9833890199661256,0.6573421955108643,0.6232322454452515,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9693297743797302,0.6275278329849243,0.4392483532428741,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8593041300773621,0.4450027346611023,0.4241454005241394,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7071313858032227,0.2413852959871292,1.1040308475494385,285.0016174316406,284.95001220703125,299.8623352050781,292.6307373046875,297.93115234375,297.2185363769531,285.00079345703125,1.0,0.67003333568573,0.3605700731277466,0.3605700731277466,1.0,1.0,-3.5651636123657227,0.959498941898346,2.605664730072021,0.1559881418943405,0.9312577843666076,0.9312577843666076,0.0,201.1370391845703,208.0,59509.78125,0.0,3809.0986328125,1.0,279.1412658691406,283.0703430175781,295.6047058105469,299.3827514648437,293.1499938964844,293.1499938964844,278.8500061035156,33240.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350743889808656,1.0,0.0,0.0,3.621039390563965,3.6210625171661377,8.749027529120212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.904296875,0.0,1480.700927734375,1895.4371337890625,0.0,3727.563720703125,0.8968191146850586,1.0,0.0,3.0,1.0,0.0
17854080,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8418094515800476,0.4169214367866516,0.3778895735740661,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9833890199661256,0.6573421955108643,0.6232322454452515,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9693297743797302,0.6275278329849243,0.4392483532428741,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8593041300773621,0.4450027346611023,0.4241454005241394,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7071313858032227,0.2413852959871292,1.1040308475494385,285.0016174316406,284.95001220703125,299.8623352050781,292.6307373046875,297.93115234375,297.2185363769531,285.00079345703125,1.0,0.67003333568573,0.3605700731277466,0.3605700731277466,1.0,1.0,-3.5651636123657227,0.959498941898346,2.605664730072021,0.1559881418943405,0.9312577843666076,0.9312577843666076,0.0,201.1370391845703,208.0,59509.78125,0.0,3809.0986328125,1.0,279.1412658691406,283.0703430175781,295.6047058105469,299.3827514648437,293.1499938964844,293.1499938964844,278.8500061035156,33240.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350743889808656,1.0,0.0,0.0,3.621039390563965,3.6210625171661377,8.749027529120212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.904296875,0.0,1480.700927734375,1895.4371337890625,0.0,3727.563720703125,0.8968191146850586,1.0,0.0,3.0,1.0,0.0
17854140,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8379835486412048,0.416044533252716,0.3774578273296356,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9792422652244568,0.6562027931213379,0.6225632429122925,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9660358428955078,0.6290362477302551,0.4405845999717712,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8557886481285095,0.4450260102748871,0.42448890209198,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7039391398429871,0.2412365078926086,1.1045446395874023,284.9097900390625,284.95001220703125,299.8702087402344,292.6695861816406,297.92706298828125,297.2117004394531,284.910400390625,1.0,0.6718429327011108,0.3600365221500397,0.3600365221500397,1.0,1.0,-3.5664877891540527,0.9582255482673644,2.608262300491333,0.1547390818595886,0.8486149907112122,0.8486149907112122,0.0,204.40914916992188,211.0,60265.578125,0.0,3832.380859375,1.0,278.8585510253906,282.9573669433594,295.6876525878906,299.5863952636719,293.1499938964844,293.1499938964844,279.1499938964844,38313.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942505419254303,1.0,0.0,0.0,3.5138373374938965,3.5138604640960693,8.238660598181013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.6064453125,0.0,1403.5526123046875,1895.4371337890625,0.0,3795.201171875,0.8770328760147095,1.0,0.0,3.0,1.0,0.0
17854200,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8379835486412048,0.416044533252716,0.3774578273296356,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9792422652244568,0.6562027931213379,0.6225632429122925,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9660358428955078,0.6290362477302551,0.4405845999717712,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8557886481285095,0.4450260102748871,0.42448890209198,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7039391398429871,0.2412365078926086,1.1045446395874023,284.9097900390625,284.95001220703125,299.8702087402344,292.6695861816406,297.92706298828125,297.2117004394531,284.910400390625,1.0,0.6718429327011108,0.3600365221500397,0.3600365221500397,1.0,1.0,-3.5664877891540527,0.9582255482673644,2.608262300491333,0.1547390818595886,0.8486149907112122,0.8486149907112122,0.0,204.40914916992188,211.0,60265.578125,0.0,3832.380859375,1.0,278.8585510253906,282.9573669433594,295.6876525878906,299.5863952636719,293.1499938964844,293.1499938964844,279.1499938964844,38313.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942505419254303,1.0,0.0,0.0,3.5138373374938965,3.5138604640960693,8.238660598181013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.6064453125,0.0,1403.5526123046875,1895.4371337890625,0.0,3795.201171875,0.8770328760147095,1.0,0.0,3.0,1.0,0.0
17854260,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8352318406105042,0.4161538481712341,0.3774181008338928,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9760042428970336,0.6560570001602173,0.6222639679908752,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9638825058937072,0.6316288709640503,0.4422589242458343,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8532682061195374,0.4457292854785919,0.4250575304031372,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7015600800514221,0.2414592802524566,1.1054487228393557,285.0021057128906,284.95001220703125,299.8779296875,292.7086181640625,297.9296569824219,297.2137756347656,285.0009155273437,1.0,0.6736822724342346,0.3595384061336517,0.3595384061336517,1.0,1.0,-3.569857120513916,0.9577147364616394,2.612142562866211,0.1535776108503341,0.9352274537086488,0.9352274537086488,0.0,207.12429809570312,214.0,59762.95703125,0.0,3857.50244140625,1.0,279.1422119140625,283.0698547363281,295.6819763183594,299.4771423339844,293.1499938964844,293.1499938964844,278.8500061035156,33190.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336315393447876,1.0,0.0,0.0,3.638150691986084,3.638174057006836,8.831910349726968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.8056640625,0.0,1499.072021484375,1895.4371337890625,0.0,3714.382568359375,0.9003905057907104,1.0,0.0,3.0,1.0,0.0
17854320,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8352318406105042,0.4161538481712341,0.3774181008338928,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9760042428970336,0.6560570001602173,0.6222639679908752,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9638825058937072,0.6316288709640503,0.4422589242458343,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8532682061195374,0.4457292854785919,0.4250575304031372,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7015600800514221,0.2414592802524566,1.1054487228393557,285.0021057128906,284.95001220703125,299.8779296875,292.7086181640625,297.9296569824219,297.2137756347656,285.0009155273437,1.0,0.6736822724342346,0.3595384061336517,0.3595384061336517,1.0,1.0,-3.569857120513916,0.9577147364616394,2.612142562866211,0.1535776108503341,0.9352274537086488,0.9352274537086488,0.0,207.12429809570312,214.0,59762.95703125,0.0,3857.50244140625,1.0,279.1422119140625,283.0698547363281,295.6819763183594,299.4771423339844,293.1499938964844,293.1499938964844,278.8500061035156,33190.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336315393447876,1.0,0.0,0.0,3.638150691986084,3.638174057006836,8.831910349726968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.8056640625,0.0,1499.072021484375,1895.4371337890625,0.0,3714.382568359375,0.9003905057907104,1.0,0.0,3.0,1.0,0.0
17854380,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8315473198890686,0.4152412414550781,0.3769680261611938,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9716631174087524,0.6548450589179993,0.6215412020683289,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9605264663696288,0.6330162286758423,0.4435245096683502,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8498913049697876,0.4457033574581146,0.4253662228584289,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6984339356422424,0.2412846684455871,1.105878233909607,284.9089050292969,284.95001220703125,299.8852233886719,292.7474975585937,297.9254150390625,297.2068786621094,284.9095764160156,1.0,0.6754702925682068,0.3590403199195862,0.3590403199195862,1.0,1.0,-3.570866584777832,0.9564495086669922,2.61441707611084,0.1524085849523544,0.851428747177124,0.851428747177124,0.0,210.4536590576172,217.0,60521.8125,0.0,3880.377685546875,1.0,278.8584289550781,282.9559326171875,295.765625,299.68182373046875,293.1499938964844,293.1499938964844,279.1499938964844,38331.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411129355430604,1.0,0.0,0.0,3.5297746658325195,3.5297980308532715,8.313564876516466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.6123046875,0.0,1420.35205078125,1895.4371337890625,0.0,3782.559814453125,0.8805707097053528,1.0,0.0,3.0,1.0,0.0
17854440,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8315473198890686,0.4152412414550781,0.3769680261611938,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9716631174087524,0.6548450589179993,0.6215412020683289,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9605264663696288,0.6330162286758423,0.4435245096683502,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8498913049697876,0.4457033574581146,0.4253662228584289,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6984339356422424,0.2412846684455871,1.105878233909607,284.9089050292969,284.95001220703125,299.8852233886719,292.7474975585937,297.9254150390625,297.2068786621094,284.9095764160156,1.0,0.6754702925682068,0.3590403199195862,0.3590403199195862,1.0,1.0,-3.570866584777832,0.9564495086669922,2.61441707611084,0.1524085849523544,0.851428747177124,0.851428747177124,0.0,210.4536590576172,217.0,60521.8125,0.0,3880.377685546875,1.0,278.8584289550781,282.9559326171875,295.765625,299.68182373046875,293.1499938964844,293.1499938964844,279.1499938964844,38331.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411129355430604,1.0,0.0,0.0,3.5297746658325195,3.5297980308532715,8.313564876516466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.6123046875,0.0,1420.35205078125,1895.4371337890625,0.0,3782.559814453125,0.8805707097053528,1.0,0.0,3.0,1.0,0.0
17854500,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8298673033714294,0.4152241945266723,0.3767704963684082,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.969600260257721,0.6546669602394104,0.6211763620376587,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9590188264846802,0.6342095136642456,0.4441850483417511,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8483446836471558,0.4459738135337829,0.425500214099884,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6969631910324097,0.2413398325443267,1.105927586555481,285.01641845703125,284.95001220703125,299.888671875,292.76678466796875,297.92608642578125,297.207275390625,285.01727294921875,1.0,0.676307201385498,0.3587912917137146,0.3587912917137146,1.0,1.0,-3.5711987018585205,0.9557681679725648,2.6154305934906006,0.151676744222641,0.9277547597885132,0.9277547597885132,0.0,212.0014495849609,217.0,59774.98046875,0.0,3890.678466796875,1.0,279.09893798828125,283.0800476074219,295.7319641113281,299.49420166015625,293.1499938964844,293.1499938964844,279.1499938964844,33859.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347784519195556,1.0,0.0,0.0,3.5834035873413086,3.5834264755249023,8.568104021833278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.314453125,0.0,1444.6072998046875,1895.4371337890625,0.0,3724.861328125,0.8904323577880859,1.0,0.0,3.0,1.0,0.0
17854560,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8288835287094116,0.4153206050395965,0.3768980503082275,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.968278706073761,0.6546308994293213,0.6211748719215393,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9583263993263244,0.6355028748512268,0.4451209902763366,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8474640846252441,0.4463613927364349,0.425890564918518,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6961030960083008,0.2414857745170593,1.1066826581954956,285.0030212402344,284.95001220703125,299.8919372558594,292.78594970703125,297.9276733398437,297.2089233398437,285.0018310546875,1.0,0.6772699356079102,0.3585465550422668,0.3585465550422668,1.0,1.0,-3.573852300643921,0.9558289051055908,2.61802339553833,0.1512150466442108,0.9391720294952391,0.9391720294952391,0.0,213.20477294921875,220.0,60000.9921875,0.0,3904.810546875,1.0,279.1424255371094,283.0703430175781,295.75933837890625,299.5707702636719,293.1499938964844,293.1499938964844,278.8500061035156,33198.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322882294654846,1.0,0.0,0.0,3.652509212493897,3.652532815933228,8.901760679691506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.884765625,0.0,1514.983642578125,1895.4371337890625,0.0,3702.09716796875,0.9036757946014404,1.0,0.0,3.0,1.0,0.0
17854620,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.825343668460846,0.4143748879432678,0.3764248788356781,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9638174772262572,0.6533485651016235,0.6203925013542175,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.954969048500061,0.6367685198783875,0.4463100135326385,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8442543745040894,0.4462855160236358,0.4261578917503357,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6930863857269287,0.2412899732589721,1.1070313453674316,284.90802001953125,284.95001220703125,299.8978271484375,292.8236694335937,297.9230651855469,297.2020263671875,284.90875244140625,1.0,0.6790128946304321,0.3580570816993713,0.3580570816993713,1.0,1.0,-3.5745232105255127,0.9544811844825744,2.620042085647583,0.1500321328639984,0.8540140390396118,0.8540140390396118,0.0,216.54722595214844,223.0,60763.6328125,0.0,3926.935546875,1.0,278.8583068847656,282.954833984375,295.8418884277344,299.77496337890625,293.1499938964844,293.1499938964844,279.1499938964844,38352.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397854804992676,1.0,0.0,0.0,3.5446505546569824,3.544674158096313,8.383785825571977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.0048828125,0.0,1436.1854248046875,1895.4371337890625,0.0,3770.493896484375,0.8838760256767273,1.0,0.0,3.0,1.0,0.0
17854680,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.825343668460846,0.4143748879432678,0.3764248788356781,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9638174772262572,0.6533485651016235,0.6203925013542175,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.954969048500061,0.6367685198783875,0.4463100135326385,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8442543745040894,0.4462855160236358,0.4261578917503357,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6930863857269287,0.2412899732589721,1.1070313453674316,284.90802001953125,284.95001220703125,299.8978271484375,292.8236694335937,297.9230651855469,297.2020263671875,284.90875244140625,1.0,0.6790128946304321,0.3580570816993713,0.3580570816993713,1.0,1.0,-3.5745232105255127,0.9544811844825744,2.620042085647583,0.1500321328639984,0.8540140390396118,0.8540140390396118,0.0,216.54722595214844,223.0,60763.6328125,0.0,3926.935546875,1.0,278.8583068847656,282.954833984375,295.8418884277344,299.77496337890625,293.1499938964844,293.1499938964844,279.1499938964844,38352.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397854804992676,1.0,0.0,0.0,3.5446505546569824,3.544674158096313,8.383785825571977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.0048828125,0.0,1436.1854248046875,1895.4371337890625,0.0,3770.493896484375,0.8838760256767273,1.0,0.0,3.0,1.0,0.0
17854740,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8227785229682922,0.4144238829612732,0.3763323128223419,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.960357666015625,0.6530665159225464,0.6199677586555481,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9527783393859864,0.6391434669494629,0.4478322863578796,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8419495820999146,0.4468969404697418,0.4266415536403656,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6908445358276367,0.2414733171463012,1.1077626943588257,285.00347900390625,284.95001220703125,299.9027099609375,292.86041259765625,297.9248046875,297.2040100097656,285.002685546875,1.0,0.6807639002799988,0.3575676083564758,0.3575676083564758,1.0,1.0,-3.5771853923797607,0.9537691473960876,2.6234161853790283,0.1488084346055984,0.9425948858261108,0.9425948858261108,0.0,219.29969787597656,226.0,60220.4609375,0.0,3950.606689453125,1.0,279.1416320800781,283.0709228515625,295.8349609375,299.6618347167969,293.1499938964844,293.1499938964844,278.8500061035156,33298.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310739040374756,1.0,0.0,0.0,3.6639444828033447,3.663968086242676,8.957587169788894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.5234375,0.0,1528.44482421875,1895.4371337890625,0.0,3690.98095703125,0.9065727591514589,1.0,0.0,3.0,1.0,0.0
17854800,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8227785229682922,0.4144238829612732,0.3763323128223419,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.960357666015625,0.6530665159225464,0.6199677586555481,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9527783393859864,0.6391434669494629,0.4478322863578796,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8419495820999146,0.4468969404697418,0.4266415536403656,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6908445358276367,0.2414733171463012,1.1077626943588257,285.00347900390625,284.95001220703125,299.9027099609375,292.86041259765625,297.9248046875,297.2040100097656,285.002685546875,1.0,0.6807639002799988,0.3575676083564758,0.3575676083564758,1.0,1.0,-3.5771853923797607,0.9537691473960876,2.6234161853790283,0.1488084346055984,0.9425948858261108,0.9425948858261108,0.0,219.29969787597656,226.0,60220.4609375,0.0,3950.606689453125,1.0,279.1416320800781,283.0709228515625,295.8349609375,299.6618347167969,293.1499938964844,293.1499938964844,278.8500061035156,33298.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310739040374756,1.0,0.0,0.0,3.6639444828033447,3.663968086242676,8.957587169788894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.5234375,0.0,1528.44482421875,1895.4371337890625,0.0,3690.98095703125,0.9065727591514589,1.0,0.0,3.0,1.0,0.0
17854860,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8193243741989136,0.4134413003921509,0.3758241832256317,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9557977318763732,0.6517108082771301,0.6191142797470093,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9494138956069946,0.640279233455658,0.4489312767982483,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8388779163360596,0.4467666149139404,0.4268576204776764,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6879296898841858,0.2412572503089904,1.1080222129821775,284.9071350097656,284.95001220703125,299.9064025878906,292.8958435058594,297.9195251464844,297.19708251953125,284.9078674316406,1.0,0.6824540495872498,0.3570804595947265,0.3570804595947265,1.0,1.0,-3.577451229095459,0.9522991180419922,2.625152111053467,0.1475773155689239,0.8562731742858887,0.8562731742858887,0.0,222.6544647216797,229.0,60984.2421875,0.0,3971.791259765625,1.0,278.8581848144531,282.9539794921875,295.9142761230469,299.8632202148437,293.1499938964844,293.1499938964844,279.1499938964844,38380.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385673999786376,1.0,0.0,0.0,3.558100938796997,3.558124303817749,8.447531172350864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.4501953125,0.0,1450.6719970703125,1895.4371337890625,0.0,3759.41015625,0.8868701457977295,1.0,0.0,3.0,1.0,0.0
17854920,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8193243741989136,0.4134413003921509,0.3758241832256317,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9557977318763732,0.6517108082771301,0.6191142797470093,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9494138956069946,0.640279233455658,0.4489312767982483,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8388779163360596,0.4467666149139404,0.4268576204776764,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6879296898841858,0.2412572503089904,1.1080222129821775,284.9071350097656,284.95001220703125,299.9064025878906,292.8958435058594,297.9195251464844,297.19708251953125,284.9078674316406,1.0,0.6824540495872498,0.3570804595947265,0.3570804595947265,1.0,1.0,-3.577451229095459,0.9522991180419922,2.625152111053467,0.1475773155689239,0.8562731742858887,0.8562731742858887,0.0,222.6544647216797,229.0,60984.2421875,0.0,3971.791259765625,1.0,278.8581848144531,282.9539794921875,295.9142761230469,299.8632202148437,293.1499938964844,293.1499938964844,279.1499938964844,38380.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385673999786376,1.0,0.0,0.0,3.558100938796997,3.558124303817749,8.447531172350864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.4501953125,0.0,1450.6719970703125,1895.4371337890625,0.0,3759.41015625,0.8868701457977295,1.0,0.0,3.0,1.0,0.0
17854980,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8168097138404846,0.4134574830532074,0.375700294971466,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.952278196811676,0.6513590812683105,0.6186224818229675,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9472237229347228,0.6425360441207886,0.4503687918186188,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8366706371307373,0.4473274350166321,0.4272922873497009,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6857686638832092,0.241423413157463,1.1086729764938354,285.0036926269531,284.95001220703125,299.9086303710937,292.9297180175781,297.9205017089844,297.1990051269531,285.0028991699219,1.0,0.6841509938240051,0.3565933108329773,0.3565933108329773,1.0,1.0,-3.5797371864318848,0.9514729380607604,2.6282641887664795,0.1463037133216858,0.9454848170280457,0.9454848170280457,0.0,225.4090881347656,232.0,60418.36328125,0.0,3994.5537109375,1.0,279.1417236328125,283.07135009765625,295.9046936035156,299.74609375,293.1499938964844,293.1499938964844,278.8500061035156,33331.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929939329624176,1.0,0.0,0.0,3.675703287124634,3.675727128982544,9.015175805870969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.970703125,0.0,1541.8470458984375,1895.4371337890625,0.0,3680.5849609375,0.9092420339584352,1.0,0.0,3.0,1.0,0.0
17855040,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8168097138404846,0.4134574830532074,0.375700294971466,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.952278196811676,0.6513590812683105,0.6186224818229675,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9472237229347228,0.6425360441207886,0.4503687918186188,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8366706371307373,0.4473274350166321,0.4272922873497009,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6857686638832092,0.241423413157463,1.1086729764938354,285.0036926269531,284.95001220703125,299.9086303710937,292.9297180175781,297.9205017089844,297.1990051269531,285.0028991699219,1.0,0.6841509938240051,0.3565933108329773,0.3565933108329773,1.0,1.0,-3.5797371864318848,0.9514729380607604,2.6282641887664795,0.1463037133216858,0.9454848170280457,0.9454848170280457,0.0,225.4090881347656,232.0,60418.36328125,0.0,3994.5537109375,1.0,279.1417236328125,283.07135009765625,295.9046936035156,299.74609375,293.1499938964844,293.1499938964844,278.8500061035156,33331.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929939329624176,1.0,0.0,0.0,3.675703287124634,3.675727128982544,9.015175805870969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.970703125,0.0,1541.8470458984375,1895.4371337890625,0.0,3680.5849609375,0.9092420339584352,1.0,0.0,3.0,1.0,0.0
17855100,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8154686093330383,0.4130108058452606,0.3756179809570312,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9504128098487854,0.6507270932197571,0.6183745861053467,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9460004568099976,0.6431043744087219,0.4510437250137329,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8355180025100708,0.4473020136356354,0.4275256097316742,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6846688389778137,0.2413566708564758,1.1091686487197876,284.87994384765625,284.95001220703125,299.9091491699219,292.94598388671875,297.9179992675781,297.1961975097656,284.8786315917969,1.0,0.6850448846817017,0.3563497066497803,0.3563497066497803,1.0,1.0,-3.581036329269409,0.9511019587516784,2.629934310913086,0.1458088010549545,0.8601721525192261,0.8601721525192261,0.0,226.89080810546875,232.0,61391.7421875,0.0,4006.976318359375,1.0,278.8976135253906,282.9302978515625,295.9754333496094,299.987548828125,293.1499938964844,293.1499938964844,278.8500061035156,37601.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358259439468384,1.0,0.0,0.0,3.643088579177856,3.643112897872925,8.855901114657172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.984375,0.0,1537.45263671875,1895.4371337890625,0.0,3734.423583984375,0.9027131199836732,1.0,0.0,3.0,1.0,0.0
17855160,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8134114742279053,0.4124366044998169,0.3751667439937591,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9476863741874696,0.6499301195144653,0.6177089810371399,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9438909888267516,0.643535852432251,0.4513837099075317,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.833737850189209,0.447140485048294,0.4274621307849884,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6829753518104553,0.2411891520023346,1.108867645263672,284.9057006835937,284.95001220703125,299.90924072265625,292.96173095703125,297.9143981933594,297.1920471191406,284.9069519042969,1.0,0.6857888698577881,0.3561205863952636,0.3561205863952636,1.0,1.0,-3.5796656608581543,0.9499387741088868,2.629726886749268,0.1450654417276382,0.857781171798706,0.857781171798706,0.0,228.7592315673828,235.0,61163.734375,0.0,4014.85302734375,1.0,278.8577575683594,282.95343017578125,295.9809265136719,299.9440612792969,293.1499938964844,293.1499938964844,279.1499938964844,38537.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375089406967164,1.0,0.0,0.0,3.5679643154144287,3.56798791885376,8.494430971950351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.51171875,0.0,1462.3585205078125,1895.4371337890625,0.0,3749.769775390625,0.8891494870185852,1.0,0.0,3.0,1.0,0.0
17855220,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8108925223350525,0.4124161005020141,0.375004231929779,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9441247582435608,0.6495064496994019,0.6171441674232483,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9416906833648682,0.6456671953201294,0.4527274668216705,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8316015601158142,0.4476465880870819,0.4278415441513061,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6808860301971436,0.241338700056076,1.1094356775283811,285.003662109375,284.95001220703125,299.9079895019531,292.9915771484375,297.9144287109375,297.1938781738281,285.0028686523437,1.0,0.687430202960968,0.3556623458862304,0.3556623458862304,1.0,1.0,-3.581538200378418,0.9490723609924316,2.6324658393859863,0.1438177824020385,0.9477500319480896,0.9477500319480896,0.0,231.52081298828125,238.0,60586.12109375,0.0,4036.623779296875,1.0,279.14178466796875,283.0718688964844,295.9671325683594,299.8214111328125,293.1499938964844,293.1499938964844,278.8500061035156,33368.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289767742156982,1.0,0.0,0.0,3.6854636669158936,3.685487508773804,9.063115840035608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.1572265625,0.0,1553.1026611328125,1895.4371337890625,0.0,3671.759033203125,0.9114696383476256,1.0,0.0,3.0,1.0,0.0
17855280,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8108925223350525,0.4124161005020141,0.375004231929779,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9441247582435608,0.6495064496994019,0.6171441674232483,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9416906833648682,0.6456671953201294,0.4527274668216705,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8316015601158142,0.4476465880870819,0.4278415441513061,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6808860301971436,0.241338700056076,1.1094356775283811,285.003662109375,284.95001220703125,299.9079895019531,292.9915771484375,297.9144287109375,297.1938781738281,285.0028686523437,1.0,0.687430202960968,0.3556623458862304,0.3556623458862304,1.0,1.0,-3.581538200378418,0.9490723609924316,2.6324658393859863,0.1438177824020385,0.9477500319480896,0.9477500319480896,0.0,231.52081298828125,238.0,60586.12109375,0.0,4036.623779296875,1.0,279.14178466796875,283.0718688964844,295.9671325683594,299.8214111328125,293.1499938964844,293.1499938964844,278.8500061035156,33368.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289767742156982,1.0,0.0,0.0,3.6854636669158936,3.685487508773804,9.063115840035608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.1572265625,0.0,1553.1026611328125,1895.4371337890625,0.0,3671.759033203125,0.9114696383476256,1.0,0.0,3.0,1.0,0.0
17855340,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8074713945388794,0.4113545715808868,0.3744356036186218,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9395252466201782,0.6480033993721008,0.6161620020866394,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.938378095626831,0.6465265154838562,0.4536481201648712,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8287697434425354,0.4473996758460998,0.4279568493366241,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6781991124153137,0.2410866469144821,1.1095565557479858,284.9046325683594,284.95001220703125,299.9046630859375,293.0189819335937,297.9073486328125,297.1869506835937,284.9057006835937,1.0,0.6890134811401367,0.3552041053771972,0.3552041053771972,1.0,1.0,-3.5810742378234863,0.9474635720252992,2.633610486984253,0.1425674259662628,0.8590283393859863,0.8590283393859863,0.0,234.8739013671875,241.0,61326.1875,0.0,4055.927490234375,1.0,278.857666015625,282.9529113769531,296.0384826660156,300.0140075683594,293.1499938964844,293.1499938964844,279.1499938964844,38525.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366291761398317,1.0,0.0,0.0,3.577889204025269,3.5779130458831787,8.541754823454539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.6015625,0.0,1472.93359375,1895.4371337890625,0.0,3741.75048828125,0.8912823796272278,1.0,0.0,3.0,1.0,0.0
17855400,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8074713945388794,0.4113545715808868,0.3744356036186218,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9395252466201782,0.6480033993721008,0.6161620020866394,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.938378095626831,0.6465265154838562,0.4536481201648712,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8287697434425354,0.4473996758460998,0.4279568493366241,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6781991124153137,0.2410866469144821,1.1095565557479858,284.9046325683594,284.95001220703125,299.9046630859375,293.0189819335937,297.9073486328125,297.1869506835937,284.9057006835937,1.0,0.6890134811401367,0.3552041053771972,0.3552041053771972,1.0,1.0,-3.5810742378234863,0.9474635720252992,2.633610486984253,0.1425674259662628,0.8590283393859863,0.8590283393859863,0.0,234.8739013671875,241.0,61326.1875,0.0,4055.927490234375,1.0,278.857666015625,282.9529113769531,296.0384826660156,300.0140075683594,293.1499938964844,293.1499938964844,279.1499938964844,38525.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366291761398317,1.0,0.0,0.0,3.577889204025269,3.5779130458831787,8.541754823454539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.6015625,0.0,1472.93359375,1895.4371337890625,0.0,3741.75048828125,0.8912823796272278,1.0,0.0,3.0,1.0,0.0
