time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8049064874649048,0.4112972319126129,0.3742356300354004,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9359646439552308,0.6475091576576233,0.6155266165733337,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.936180830001831,0.6485300064086914,0.4548977613449096,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8266919851303101,0.4478492736816406,0.4282799065113067,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6761851906776428,0.2412209063768386,1.1100475788116455,285.003173828125,284.95001220703125,299.89910888671875,293.0436706542969,297.90625,297.188720703125,285.0019836425781,1.0,0.6905984878540039,0.3547858893871307,0.3547858893871307,1.0,1.0,-3.582542657852173,0.9465925097465516,2.635950326919556,0.1413753777742386,0.9491790533065796,0.9491790533065796,0.0,237.63693237304688,244.0,60719.42578125,0.0,4076.681640625,1.0,279.1427001953125,283.07208251953125,296.0191955566406,299.8846740722656,293.1499938964844,293.1499938964844,278.8500061035156,33352.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281789064407348,1.0,0.0,0.0,3.694738149642944,3.694761991500856,9.108788390221888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.5830078125,0.0,1563.4654541015625,1895.4371337890625,0.0,3664.4375,0.9132542610168456,1.0,0.0,3.0,1.0,0.0
17855520,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8049064874649048,0.4112972319126129,0.3742356300354004,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9359646439552308,0.6475091576576233,0.6155266165733337,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.936180830001831,0.6485300064086914,0.4548977613449096,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8266919851303101,0.4478492736816406,0.4282799065113067,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6761851906776428,0.2412209063768386,1.1100475788116455,285.003173828125,284.95001220703125,299.89910888671875,293.0436706542969,297.90625,297.188720703125,285.0019836425781,1.0,0.6905984878540039,0.3547858893871307,0.3547858893871307,1.0,1.0,-3.582542657852173,0.9465925097465516,2.635950326919556,0.1413753777742386,0.9491790533065796,0.9491790533065796,0.0,237.63693237304688,244.0,60719.42578125,0.0,4076.681640625,1.0,279.1427001953125,283.07208251953125,296.0191955566406,299.8846740722656,293.1499938964844,293.1499938964844,278.8500061035156,33352.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281789064407348,1.0,0.0,0.0,3.694738149642944,3.694761991500856,9.108788390221888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.5830078125,0.0,1563.4654541015625,1895.4371337890625,0.0,3664.4375,0.9132542610168456,1.0,0.0,3.0,1.0,0.0
17855580,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8014829158782959,0.4101921021938324,0.3736364543437958,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9314215183258056,0.6459310054779053,0.6144822239875793,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9329126477241516,0.6492414474487305,0.4557264149188995,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8239459991455078,0.4475394189357757,0.4283428192138672,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6736116409301758,0.2409521043300628,1.1101104021072388,284.9038391113281,284.95001220703125,299.8910522460937,293.0653381347656,297.89801025390625,297.18182373046875,284.9049072265625,1.0,0.6921284198760986,0.3543677031993866,0.3543677031993866,1.0,1.0,-3.581723928451538,0.944999933242798,2.63672399520874,0.1401962637901306,0.8597748279571533,0.8597748279571533,0.0,240.98538208007807,247.0,61439.0,0.0,4095.02734375,1.0,278.8576354980469,282.9533386230469,296.0854187011719,300.0707397460937,293.1499938964844,293.1499938964844,279.1499938964844,38570.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359865188598632,1.0,0.0,0.0,3.584012031555176,3.584035873413086,8.571014404878952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.6142578125,0.0,1479.8690185546875,1895.4371337890625,0.0,3735.888916015625,0.8926674127578735,1.0,0.0,3.0,1.0,0.0
17855640,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8014829158782959,0.4101921021938324,0.3736364543437958,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9314215183258056,0.6459310054779053,0.6144822239875793,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9329126477241516,0.6492414474487305,0.4557264149188995,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8239459991455078,0.4475394189357757,0.4283428192138672,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6736116409301758,0.2409521043300628,1.1101104021072388,284.9038391113281,284.95001220703125,299.8910522460937,293.0653381347656,297.89801025390625,297.18182373046875,284.9049072265625,1.0,0.6921284198760986,0.3543677031993866,0.3543677031993866,1.0,1.0,-3.581723928451538,0.944999933242798,2.63672399520874,0.1401962637901306,0.8597748279571533,0.8597748279571533,0.0,240.98538208007807,247.0,61439.0,0.0,4095.02734375,1.0,278.8576354980469,282.9533386230469,296.0854187011719,300.0707397460937,293.1499938964844,293.1499938964844,279.1499938964844,38570.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359865188598632,1.0,0.0,0.0,3.584012031555176,3.584035873413086,8.571014404878952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.6142578125,0.0,1479.8690185546875,1895.4371337890625,0.0,3735.888916015625,0.8926674127578735,1.0,0.0,3.0,1.0,0.0
17855700,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7998793721199036,0.4100783467292785,0.3733462691307068,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9292669892311096,0.6455693244934082,0.6139402389526367,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9314140677452089,0.6501105427742004,0.4561502337455749,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.822645366191864,0.447670429944992,0.4283404052257538,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6723757386207581,0.240962266921997,1.109948992729187,285.01513671875,284.95001220703125,299.88604736328125,293.074951171875,297.8962707519531,297.1819152832031,285.01611328125,1.0,0.6928287148475647,0.3541586101055145,0.3541586101055145,1.0,1.0,-3.581028461456299,0.94412100315094,2.6369073390960693,0.1394397914409637,0.9377564787864684,0.9377564787864684,0.0,242.55079650878903,247.0,60624.5703125,0.0,4102.7958984375,1.0,279.10015869140625,283.0816650390625,296.04248046875,299.8687438964844,293.1499938964844,293.1499938964844,279.1499938964844,34073.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929894208908081,1.0,0.0,0.0,3.633671283721924,3.633694648742676,8.810175131657161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.5302734375,0.0,1500.7294921875,1895.4371337890625,0.0,3680.171142578125,0.9018111228942872,1.0,0.0,3.0,1.0,0.0
17855760,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7989498376846313,0.4100894331932068,0.3733949363231659,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.927894651889801,0.6453584432601929,0.6137734055519104,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9307095408439636,0.6510910987854004,0.4568697214126587,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8219011425971985,0.4479256272315979,0.4286060035228729,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6716666221618652,0.2410697340965271,1.1105282306671145,285.00299072265625,284.95001220703125,299.8803405761719,293.0837097167969,297.8954162597656,297.1833801269531,285.0017395019531,1.0,0.6936569809913635,0.353956788778305,0.353956788778305,1.0,1.0,-3.582766056060791,0.9440208077430724,2.638745307922364,0.1389628052711486,0.9498384594917296,0.9498384594917296,0.0,243.75489807128903,250.0,60804.2578125,0.0,4114.72265625,1.0,279.142822265625,283.0733337402344,296.059814453125,299.9331970214844,293.1499938964844,293.1499938964844,278.8500061035156,33382.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927702784538269,1.0,0.0,0.0,3.698973417282105,3.6989974975585938,9.129682894126744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.10546875,0.0,1568.4886474609375,1895.4371337890625,0.0,3660.06689453125,0.9142696261405944,1.0,0.0,3.0,1.0,0.0
17855820,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7956125140190125,0.4089432954788208,0.3727615177631378,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.923454999923706,0.6437063813209534,0.6126618981361389,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9274728298187256,0.6516224145889282,0.4575821459293365,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8192068338394165,0.4475530385971069,0.4286122322082519,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6691965460777283,0.2407857179641723,1.1105289459228516,284.9032287597656,284.95001220703125,299.8667297363281,293.09844970703125,297.8857116699219,297.17645263671875,284.904296875,1.0,0.6951302289962769,0.3535531163215637,0.3535531163215637,1.0,1.0,-3.5815422534942627,0.9423489570617676,2.639193296432495,0.1377675831317901,0.8597937822341919,0.8597937822341919,0.0,247.10223388671875,253.0,61500.02734375,0.0,4131.98974609375,1.0,278.85760498046875,282.9544372558594,296.1191711425781,300.1111145019531,293.1499938964844,293.1499938964844,279.1499938964844,38617.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356333017349244,1.0,0.0,0.0,3.586571455001831,3.586595296859741,8.583260182604135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.82421875,0.0,1482.984130859375,1895.4371337890625,0.0,3732.665771484375,0.8932701349258423,1.0,0.0,3.0,1.0,0.0
17855880,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7956125140190125,0.4089432954788208,0.3727615177631378,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.923454999923706,0.6437063813209534,0.6126618981361389,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9274728298187256,0.6516224145889282,0.4575821459293365,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8192068338394165,0.4475530385971069,0.4286122322082519,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6691965460777283,0.2407857179641723,1.1105289459228516,284.9032287597656,284.95001220703125,299.8667297363281,293.09844970703125,297.8857116699219,297.17645263671875,284.904296875,1.0,0.6951302289962769,0.3535531163215637,0.3535531163215637,1.0,1.0,-3.5815422534942627,0.9423489570617676,2.639193296432495,0.1377675831317901,0.8597937822341919,0.8597937822341919,0.0,247.10223388671875,253.0,61500.02734375,0.0,4131.98974609375,1.0,278.85760498046875,282.9544372558594,296.1191711425781,300.1111145019531,293.1499938964844,293.1499938964844,279.1499938964844,38617.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356333017349244,1.0,0.0,0.0,3.586571455001831,3.586595296859741,8.583260182604135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.82421875,0.0,1482.984130859375,1895.4371337890625,0.0,3732.665771484375,0.8932701349258423,1.0,0.0,3.0,1.0,0.0
17855940,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7931434512138367,0.4087944328784942,0.3724874854087829,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9200286269187928,0.6430539488792419,0.6118881106376648,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9252718091011048,0.6532785892486572,0.4586000144481659,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8171868920326233,0.4478748142719269,0.4288213849067688,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6673307418823242,0.2408881932497024,1.1108952760696411,285.0021057128906,284.95001220703125,299.8500061035156,293.1093444824219,297.8813781738281,297.1777648925781,285.00128173828125,1.0,0.6966018676757812,0.3531494438648224,0.3531494438648224,1.0,1.0,-3.5821895599365234,0.9412710666656494,2.640918493270874,0.1364990919828415,0.9492466449737548,0.9492466449737548,0.0,249.86865234375,256.0,60836.03125,0.0,4150.63623046875,1.0,279.14190673828125,283.07470703125,296.08721923828125,299.96533203125,293.1499938964844,293.1499938964844,278.8500061035156,33495.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275825023651124,1.0,0.0,0.0,3.69811487197876,3.698138952255249,9.125446354119048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.2216796875,0.0,1568.3770751953125,1895.4371337890625,0.0,3658.96240234375,0.9143998622894288,1.0,0.0,3.0,1.0,0.0
17856000,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7931434512138367,0.4087944328784942,0.3724874854087829,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9200286269187928,0.6430539488792419,0.6118881106376648,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9252718091011048,0.6532785892486572,0.4586000144481659,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8171868920326233,0.4478748142719269,0.4288213849067688,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6673307418823242,0.2408881932497024,1.1108952760696411,285.0021057128906,284.95001220703125,299.8500061035156,293.1093444824219,297.8813781738281,297.1777648925781,285.00128173828125,1.0,0.6966018676757812,0.3531494438648224,0.3531494438648224,1.0,1.0,-3.5821895599365234,0.9412710666656494,2.640918493270874,0.1364990919828415,0.9492466449737548,0.9492466449737548,0.0,249.86865234375,256.0,60836.03125,0.0,4150.63623046875,1.0,279.14190673828125,283.07470703125,296.08721923828125,299.96533203125,293.1499938964844,293.1499938964844,278.8500061035156,33495.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275825023651124,1.0,0.0,0.0,3.69811487197876,3.698138952255249,9.125446354119048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.2216796875,0.0,1568.3770751953125,1895.4371337890625,0.0,3658.96240234375,0.9143998622894288,1.0,0.0,3.0,1.0,0.0
17856060,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7898712158203125,0.4076040685176849,0.3718077838420868,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9157362580299376,0.6413256525993347,0.6106972098350525,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9220448136329652,0.6536067724227905,0.4591679275035858,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8144976496696472,0.4474358260631561,0.4287612438201904,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6649460792541504,0.240588441491127,1.1108180284500122,284.9028625488281,284.95001220703125,299.8315124511719,293.1181640625,297.8703918457031,297.1708068847656,284.9039306640625,1.0,0.6980132460594177,0.3527519106864929,0.3527519106864929,1.0,1.0,-3.5804672241210938,0.939464032649994,2.641003131866455,0.1352540701627731,0.8591064810752869,0.8591064810752869,0.0,253.2259979248047,259.0,61506.6875,0.0,4166.634765625,1.0,278.85760498046875,282.9562683105469,296.13873291015625,300.1333312988281,293.1499938964844,293.1499938964844,279.1499938964844,38664.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935455560684204,1.0,0.0,0.0,3.585323572158813,3.585347414016724,8.57728764458443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.6201171875,0.0,1481.97802734375,1895.4371337890625,0.0,3731.04345703125,0.8930386304855347,1.0,0.0,3.0,1.0,0.0
17856120,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7898712158203125,0.4076040685176849,0.3718077838420868,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9157362580299376,0.6413256525993347,0.6106972098350525,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9220448136329652,0.6536067724227905,0.4591679275035858,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8144976496696472,0.4474358260631561,0.4287612438201904,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6649460792541504,0.240588441491127,1.1108180284500122,284.9028625488281,284.95001220703125,299.8315124511719,293.1181640625,297.8703918457031,297.1708068847656,284.9039306640625,1.0,0.6980132460594177,0.3527519106864929,0.3527519106864929,1.0,1.0,-3.5804672241210938,0.939464032649994,2.641003131866455,0.1352540701627731,0.8591064810752869,0.8591064810752869,0.0,253.2259979248047,259.0,61506.6875,0.0,4166.634765625,1.0,278.85760498046875,282.9562683105469,296.13873291015625,300.1333312988281,293.1499938964844,293.1499938964844,279.1499938964844,38664.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935455560684204,1.0,0.0,0.0,3.585323572158813,3.585347414016724,8.57728764458443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.6201171875,0.0,1481.97802734375,1895.4371337890625,0.0,3731.04345703125,0.8930386304855347,1.0,0.0,3.0,1.0,0.0
17856180,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7874579429626465,0.4074087142944336,0.3714943528175354,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9124609231948853,0.6405958533287048,0.6098534464836121,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9198471903800964,0.6550684571266174,0.4600502848625183,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8124726414680481,0.4476915001869201,0.4289100468158722,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6631519198417664,0.2406766265630722,1.111125111579895,285.00152587890625,284.95001220703125,299.8127136230469,293.1268310546875,297.8653564453125,297.1719055175781,285.0007019042969,1.0,0.6994250416755676,0.3523543775081634,0.3523543775081634,1.0,1.0,-3.580675840377808,0.9382689595222472,2.642406702041626,0.1339523792266845,0.9480791091918944,0.9480791091918944,0.0,255.9919586181641,262.0,60829.33984375,0.0,4184.12060546875,1.0,279.14190673828125,283.0765380859375,296.1037292480469,299.982421875,293.1499938964844,293.1499938964844,278.8500061035156,33525.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272058606147766,1.0,0.0,0.0,3.695929527282715,3.695953369140625,9.114663725995342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.802734375,0.0,1566.1220703125,1895.4371337890625,0.0,3655.503662109375,0.9139283895492554,1.0,0.0,3.0,1.0,0.0
17856240,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7874579429626465,0.4074087142944336,0.3714943528175354,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9124609231948853,0.6405958533287048,0.6098534464836121,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9198471903800964,0.6550684571266174,0.4600502848625183,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8124726414680481,0.4476915001869201,0.4289100468158722,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6631519198417664,0.2406766265630722,1.111125111579895,285.00152587890625,284.95001220703125,299.8127136230469,293.1268310546875,297.8653564453125,297.1719055175781,285.0007019042969,1.0,0.6994250416755676,0.3523543775081634,0.3523543775081634,1.0,1.0,-3.580675840377808,0.9382689595222472,2.642406702041626,0.1339523792266845,0.9480791091918944,0.9480791091918944,0.0,255.9919586181641,262.0,60829.33984375,0.0,4184.12060546875,1.0,279.14190673828125,283.0765380859375,296.1037292480469,299.982421875,293.1499938964844,293.1499938964844,278.8500061035156,33525.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272058606147766,1.0,0.0,0.0,3.695929527282715,3.695953369140625,9.114663725995342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.802734375,0.0,1566.1220703125,1895.4371337890625,0.0,3655.503662109375,0.9139283895492554,1.0,0.0,3.0,1.0,0.0
17856300,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7861922979354858,0.406860888004303,0.3713218569755554,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9107849597930908,0.6397812366485596,0.6094327569007874,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9186520576477052,0.6552181839942932,0.4604467451572418,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.811412513256073,0.4475103318691253,0.4290005266666412,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6622534990310669,0.2405719310045242,1.1114602088928225,284.876953125,284.95001220703125,299.8031921386719,293.1311340332031,297.8603515625,297.169189453125,284.8753662109375,1.0,0.7001760005950928,0.3521555960178375,0.3521555960178375,1.0,1.0,-3.580958604812622,0.9377205967903136,2.643237829208374,0.1334491521120071,0.8614761829376221,0.8614761829376221,0.0,257.4747009277344,262.0,61769.62109375,0.0,4193.9326171875,1.0,278.89666748046875,282.93475341796875,296.1616516113281,300.2094116210937,293.1499938964844,293.1499938964844,278.8500061035156,37729.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331448078155518,1.0,0.0,0.0,3.660672903060913,3.660697221755981,8.941597684497538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.810546875,0.0,1558.0509033203125,1895.4371337890625,0.0,3709.9326171875,0.9067772030830384,1.0,0.0,3.0,1.0,0.0
17856360,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7842761874198914,0.4061767756938934,0.370778739452362,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9084265828132628,0.6387984752655029,0.6085978150367737,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.91668701171875,0.6552053093910217,0.4604884684085846,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8097771406173706,0.4471879601478576,0.4287903308868408,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6608688235282898,0.240364521741867,1.1109949350357056,284.90338134765625,284.95001220703125,299.79364013671875,293.1354064941406,297.8543701171875,297.1651306152344,284.9046936035156,1.0,0.7007778882980347,0.3519741594791412,0.3519741594791412,1.0,1.0,-3.578540802001953,0.9363868236541748,2.6421539783477783,0.1327155828475952,0.8585277199745178,0.8585277199745178,0.0,259.3429870605469,265.0,61482.37109375,0.0,4198.96533203125,1.0,278.8575439453125,282.9595947265625,296.1552429199219,300.1487731933594,293.1499938964844,293.1499938964844,279.1499938964844,38730.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934873104095459,1.0,0.0,0.0,3.580815076828003,3.580838918685913,8.555729777981469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.052734375,0.0,1477.5947265625,1895.4371337890625,0.0,3725.725830078125,0.8921826481819153,1.0,0.0,3.0,1.0,0.0
17856420,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7819178104400635,0.4059345424175262,0.3704240620136261,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9053722620010376,0.637995719909668,0.6076867580413818,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.914515733718872,0.6564846038818359,0.461241602897644,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8077208399772644,0.4473774433135986,0.4288777709007263,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6591448783874512,0.2404403239488601,1.111249923706055,285.0011291503906,284.95001220703125,299.7742919921875,293.143798828125,297.84918212890625,297.1661376953125,285.00030517578125,1.0,0.7021328210830688,0.351611316204071,0.351611316204071,1.0,1.0,-3.578326940536499,0.9351707696914672,2.6431562900543213,0.1314786523580551,0.946881890296936,0.946881890296936,0.0,262.1090393066406,268.0,60809.9609375,0.0,4215.32470703125,1.0,279.1418762207031,283.078857421875,296.1203308105469,299.99810791015625,293.1499938964844,293.1499938964844,278.8500061035156,33534.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926553189754486,1.0,0.0,0.0,3.6925528049468994,3.6925768852233887,9.098016562347766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.541015625,0.0,1562.3662109375,1895.4371337890625,0.0,3649.5078125,0.913173496723175,1.0,0.0,3.0,1.0,0.0
17856480,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7819178104400635,0.4059345424175262,0.3704240620136261,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9053722620010376,0.637995719909668,0.6076867580413818,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.914515733718872,0.6564846038818359,0.461241602897644,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8077208399772644,0.4473774433135986,0.4288777709007263,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6591448783874512,0.2404403239488601,1.111249923706055,285.0011291503906,284.95001220703125,299.7742919921875,293.143798828125,297.84918212890625,297.1661376953125,285.00030517578125,1.0,0.7021328210830688,0.351611316204071,0.351611316204071,1.0,1.0,-3.578326940536499,0.9351707696914672,2.6431562900543213,0.1314786523580551,0.946881890296936,0.946881890296936,0.0,262.1090393066406,268.0,60809.9609375,0.0,4215.32470703125,1.0,279.1418762207031,283.078857421875,296.1203308105469,299.99810791015625,293.1499938964844,293.1499938964844,278.8500061035156,33534.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926553189754486,1.0,0.0,0.0,3.6925528049468994,3.6925768852233887,9.098016562347766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.541015625,0.0,1562.3662109375,1895.4371337890625,0.0,3649.5078125,0.913173496723175,1.0,0.0,3.0,1.0,0.0
17856540,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.778818666934967,0.4046588838100433,0.3696679174900055,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9016727805137634,0.6361313462257385,0.6063656210899353,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9114474058151244,0.6564403772354126,0.4615548849105835,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8049783706665039,0.446807861328125,0.4286953508853912,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6569547057151794,0.2401161044836044,1.11106538772583,284.9036865234375,284.95001220703125,299.7547302246094,293.15203857421875,297.8383483886719,297.15966796875,284.90484619140625,1.0,0.703429639339447,0.3512484431266784,0.3512484431266784,1.0,1.0,-3.575773239135742,0.9332186579704284,2.642554759979248,0.1302573978900909,0.8577322363853455,0.8577322363853455,0.0,265.4587707519531,271.0,61457.5078125,0.0,4229.021484375,1.0,278.8574523925781,282.9625244140625,296.171630859375,300.1636657714844,293.1499938964844,293.1499938964844,279.1499938964844,38716.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341909885406494,1.0,0.0,0.0,3.57687783241272,3.57690167427063,8.536925975022314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.8544921875,0.0,1473.245849609375,1895.4371337890625,0.0,3719.495361328125,0.8913041353225708,1.0,0.0,3.0,1.0,0.0
17856600,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.778818666934967,0.4046588838100433,0.3696679174900055,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9016727805137634,0.6361313462257385,0.6063656210899353,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9114474058151244,0.6564403772354126,0.4615548849105835,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8049783706665039,0.446807861328125,0.4286953508853912,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6569547057151794,0.2401161044836044,1.11106538772583,284.9036865234375,284.95001220703125,299.7547302246094,293.15203857421875,297.8383483886719,297.15966796875,284.90484619140625,1.0,0.703429639339447,0.3512484431266784,0.3512484431266784,1.0,1.0,-3.575773239135742,0.9332186579704284,2.642554759979248,0.1302573978900909,0.8577322363853455,0.8577322363853455,0.0,265.4587707519531,271.0,61457.5078125,0.0,4229.021484375,1.0,278.8574523925781,282.9625244140625,296.171630859375,300.1636657714844,293.1499938964844,293.1499938964844,279.1499938964844,38716.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341909885406494,1.0,0.0,0.0,3.57687783241272,3.57690167427063,8.536925975022314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.8544921875,0.0,1473.245849609375,1895.4371337890625,0.0,3719.495361328125,0.8913041353225708,1.0,0.0,3.0,1.0,0.0
17856660,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7765199542045593,0.4043697416782379,0.3692740201950073,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8988156914710999,0.6352590322494507,0.6053926348686218,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9093357920646667,0.6575473546981812,0.4621880948543548,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8028972744941711,0.4469310045242309,0.4287225306034088,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6553011536598206,0.2401800006628036,1.1112730503082275,285.0007629394531,284.95001220703125,299.73492431640625,293.1600952148437,297.8331298828125,297.1605834960937,284.9999389648437,1.0,0.7047300934791565,0.3509308397769928,0.3509308397769928,1.0,1.0,-3.5751640796661377,0.9320197105407716,2.643144369125366,0.1291193962097168,0.9455294013023376,0.9455294013023376,0.0,268.2216491699219,274.0,60780.703125,0.0,4244.29541015625,1.0,279.141845703125,283.0813903808594,296.13653564453125,300.0128173828125,293.1499938964844,293.1499938964844,278.8500061035156,33539.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258535504341124,1.0,0.0,0.0,3.688356637954712,3.688380479812622,9.077350568986732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.701171875,0.0,1557.658935546875,1895.4371337890625,0.0,3643.0771484375,0.9122294783592224,1.0,0.0,3.0,1.0,0.0
17856720,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7765199542045593,0.4043697416782379,0.3692740201950073,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8988156914710999,0.6352590322494507,0.6053926348686218,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9093357920646667,0.6575473546981812,0.4621880948543548,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8028972744941711,0.4469310045242309,0.4287225306034088,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6553011536598206,0.2401800006628036,1.1112730503082275,285.0007629394531,284.95001220703125,299.73492431640625,293.1600952148437,297.8331298828125,297.1605834960937,284.9999389648437,1.0,0.7047300934791565,0.3509308397769928,0.3509308397769928,1.0,1.0,-3.5751640796661377,0.9320197105407716,2.643144369125366,0.1291193962097168,0.9455294013023376,0.9455294013023376,0.0,268.2216491699219,274.0,60780.703125,0.0,4244.29541015625,1.0,279.141845703125,283.0813903808594,296.13653564453125,300.0128173828125,293.1499938964844,293.1499938964844,278.8500061035156,33539.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258535504341124,1.0,0.0,0.0,3.688356637954712,3.688380479812622,9.077350568986732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.701171875,0.0,1557.658935546875,1895.4371337890625,0.0,3643.0771484375,0.9122294783592224,1.0,0.0,3.0,1.0,0.0
17856780,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7735009789466858,0.4030531942844391,0.3684755861759186,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8952320218086243,0.6333336234092712,0.6040071845054626,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9063945412635804,0.6573342084884644,0.4623812437057495,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8001757860183716,0.4462975263595581,0.4284760355949402,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6531978845596313,0.2398449480533599,1.1110315322875977,284.9042358398437,284.95001220703125,299.7149353027344,293.1679077148437,297.8226013183594,297.154541015625,284.9049987792969,1.0,0.7059723138809204,0.3506132662296295,0.3506132662296295,1.0,1.0,-3.5721917152404785,0.9300833344459534,2.64210844039917,0.1279988586902618,0.8569218516349792,0.8569218516349792,0.0,271.5710144042969,277.0,61429.80859375,0.0,4256.84130859375,1.0,278.8580322265625,282.9657592773437,296.1869506835937,300.1773376464844,293.1499938964844,293.1499938964844,279.1499938964844,38620.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93343985080719,1.0,0.0,0.0,3.573515176773072,3.573539018630981,8.520881920048851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.9658203125,0.0,1468.9256591796875,1895.4371337890625,0.0,3712.630126953125,0.8904733657836914,1.0,0.0,3.0,1.0,0.0
17856840,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7735009789466858,0.4030531942844391,0.3684755861759186,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8952320218086243,0.6333336234092712,0.6040071845054626,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9063945412635804,0.6573342084884644,0.4623812437057495,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8001757860183716,0.4462975263595581,0.4284760355949402,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6531978845596313,0.2398449480533599,1.1110315322875977,284.9042358398437,284.95001220703125,299.7149353027344,293.1679077148437,297.8226013183594,297.154541015625,284.9049987792969,1.0,0.7059723138809204,0.3506132662296295,0.3506132662296295,1.0,1.0,-3.5721917152404785,0.9300833344459534,2.64210844039917,0.1279988586902618,0.8569218516349792,0.8569218516349792,0.0,271.5710144042969,277.0,61429.80859375,0.0,4256.84130859375,1.0,278.8580322265625,282.9657592773437,296.1869506835937,300.1773376464844,293.1499938964844,293.1499938964844,279.1499938964844,38620.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93343985080719,1.0,0.0,0.0,3.573515176773072,3.573539018630981,8.520881920048851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.9658203125,0.0,1468.9256591796875,1895.4371337890625,0.0,3712.630126953125,0.8904733657836914,1.0,0.0,3.0,1.0,0.0
17856900,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7720998525619507,0.4028260409832001,0.368094265460968,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8935456275939941,0.6327938437461853,0.6033098101615906,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9050716161727904,0.6577439308166504,0.4624884724617004,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7988929748535156,0.4462678432464599,0.4283285439014435,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6521947383880615,0.2398242950439453,1.110747218132019,285.0137939453125,284.95001220703125,299.7048645019531,293.1717529296875,297.8194885253906,297.1543884277344,285.0146789550781,1.0,0.706534206867218,0.3504544794559479,0.3504544794559479,1.0,1.0,-3.570496797561645,0.9290569424629213,2.641439914703369,0.127287209033966,0.9334644079208374,0.9334644079208374,0.0,273.12548828125,277.0,60593.19921875,0.0,4261.83056640625,1.0,279.09991455078125,283.0928955078125,296.1387939453125,299.9682312011719,293.1499938964844,293.1499938964844,279.1499938964844,34144.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273267388343812,1.0,0.0,0.0,3.621582746505737,3.621606111526489,8.751653695071582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.4267578125,0.0,1488.0057373046875,1895.4371337890625,0.0,3656.614013671875,0.8991789221763611,1.0,0.0,3.0,1.0,0.0
17856960,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7712588906288147,0.4027183651924133,0.368041068315506,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8924278020858765,0.6323962807655334,0.602973997592926,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9043697714805604,0.6582783460617065,0.4628982841968536,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7981197834014893,0.4463558495044708,0.4284426867961883,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6516097784042358,0.239898070693016,1.111193299293518,285.0003967285156,284.95001220703125,299.6947631835937,293.175537109375,297.8173522949219,297.1554870605469,284.9991149902344,1.0,0.7072210907936096,0.3503043055534363,0.3503043055534363,1.0,1.0,-3.5711934566497803,0.9287948608398438,2.6423985958099365,0.1268520951271057,0.9440107941627502,0.9440107941627502,0.0,274.3330993652344,280.0,60746.0546875,0.0,4271.0537109375,1.0,279.1427307128906,283.0838317871094,296.1511535644531,300.0258178710937,293.1499938964844,293.1499938964844,278.8500061035156,33473.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250904321670532,1.0,0.0,0.0,3.685413599014282,3.685437440872192,9.062870276466128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.0341796875,0.0,1553.8370361328125,1895.4371337890625,0.0,3636.059814453125,0.9112691283226012,1.0,0.0,3.0,1.0,0.0
17857020,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7685562968254089,0.401436984539032,0.3672893941402435,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8891923427581787,0.6305304765701294,0.6016581654548645,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9018206596374512,0.6579210162162781,0.4630095362663269,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7956563830375671,0.4457016885280609,0.4281836450099945,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6497552990913391,0.2395766079425811,1.1110045909881592,284.9015808105469,284.95001220703125,299.6756896972656,293.1824645996094,297.8077392578125,297.1502685546875,284.9031066894531,1.0,0.7083553075790405,0.3500224649906158,0.3500224649906158,1.0,1.0,-3.56831169128418,0.927001416683197,2.641310214996338,0.1258549243211746,0.8558688759803772,0.8558688759803772,0.0,277.4432678222656,280.0,61391.4765625,0.0,4282.341796875,1.0,278.8594055175781,282.96728515625,296.20458984375,300.19683837890625,293.1499938964844,293.1499938964844,278.8500061035156,38881.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327540993690492,1.0,0.0,0.0,3.5703845024108887,3.57040810585022,8.505958248861134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.6533203125,0.0,1467.4716796875,1895.4371337890625,0.0,3706.359375,0.8899990916252136,1.0,0.0,3.0,1.0,0.0
17857080,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.76835036277771,0.4013644456863403,0.3672191500663757,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8889506459236145,0.6304169297218323,0.6015470027923584,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9016232490539552,0.6579110622406006,0.4629962742328644,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7954668998718262,0.4456629455089569,0.4281471073627472,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6496104598045349,0.2395554184913635,1.1109325885772705,284.9039001464844,284.95001220703125,299.6744384765625,293.1828918457031,297.8071594238281,297.14996337890625,284.9052124023437,1.0,0.7084171772003174,0.3500039279460907,0.3500039279460907,1.0,1.0,-3.567946672439575,0.926829755306244,2.6411168575286865,0.125762403011322,0.8555521368980408,0.8555521368980408,0.0,277.66241455078125,283.0,61373.92578125,0.0,4282.70654296875,1.0,278.8577575683594,282.96923828125,296.2024230957031,300.1903381347656,293.1499938964844,293.1499938964844,279.1499938964844,38750.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327268600463868,1.0,0.0,0.0,3.5662918090820312,3.5663156509399414,8.486470051138895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.111328125,0.0,1462.1229248046875,1895.4371337890625,0.0,3706.110107421875,0.888962984085083,1.0,0.0,3.0,1.0,0.0
17857140,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7661688923835754,0.4009833633899688,0.3667478859424591,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8862066864967346,0.629417359828949,0.600460946559906,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8996662497520447,0.6587099432945251,0.4634118974208832,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7934409976005554,0.4456580281257629,0.4280580282211303,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6480880975723267,0.2395987212657928,1.1110620498657229,284.9997253417969,284.95001220703125,299.65399169921875,293.19000244140625,297.8018798828125,297.1510009765625,284.99884033203125,1.0,0.709620475769043,0.3497035503387451,0.3497035503387451,1.0,1.0,-3.566612720489502,0.9254674911499025,2.6411452293396,0.1246143579483032,0.9423161745071412,0.9423161745071412,0.0,280.4226379394531,286.0,60701.0703125,0.0,4295.98779296875,1.0,279.14178466796875,283.0867614746094,296.1666259765625,300.038818359375,293.1499938964844,293.1499938964844,278.8500061035156,33554.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244320392608644,1.0,0.0,0.0,3.678597927093506,3.678621768951416,9.029379839375906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.6494140625,0.0,1546.7745361328125,1895.4371337890625,0.0,3630.002685546875,0.90997976064682,1.0,0.0,3.0,1.0,0.0
17857200,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7661688923835754,0.4009833633899688,0.3667478859424591,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8862066864967346,0.629417359828949,0.600460946559906,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8996662497520447,0.6587099432945251,0.4634118974208832,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7934409976005554,0.4456580281257629,0.4280580282211303,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6480880975723267,0.2395987212657928,1.1110620498657229,284.9997253417969,284.95001220703125,299.65399169921875,293.19000244140625,297.8018798828125,297.1510009765625,284.99884033203125,1.0,0.709620475769043,0.3497035503387451,0.3497035503387451,1.0,1.0,-3.566612720489502,0.9254674911499025,2.6411452293396,0.1246143579483032,0.9423161745071412,0.9423161745071412,0.0,280.4226379394531,286.0,60701.0703125,0.0,4295.98779296875,1.0,279.14178466796875,283.0867614746094,296.1666259765625,300.038818359375,293.1499938964844,293.1499938964844,278.8500061035156,33554.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244320392608644,1.0,0.0,0.0,3.678597927093506,3.678621768951416,9.029379839375906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.6494140625,0.0,1546.7745361328125,1895.4371337890625,0.0,3630.002685546875,0.90997976064682,1.0,0.0,3.0,1.0,0.0
17857260,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7633263468742371,0.3995914757251739,0.3658775389194488,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8827949166297913,0.6273854374885559,0.5989686846733093,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8969419598579407,0.6581897735595703,0.4634007215499878,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7908183932304382,0.4449054002761841,0.4276961088180542,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6461578607559204,0.2392494976520538,1.1107423305511477,284.90484619140625,284.95001220703125,299.6334228515625,293.19683837890625,297.7921142578125,297.14605712890625,284.9055480957031,1.0,0.7107684016227722,0.3494126200675964,0.3494126200675964,1.0,1.0,-3.562946557998657,0.9234036207199096,2.639542818069458,0.1235100254416465,0.8547226190567017,0.8547226190567017,0.0,283.7616882324219,289.0,61336.6015625,0.0,4306.53857421875,1.0,278.8581237792969,282.9729919433594,296.2158203125,300.2010192871094,293.1499938964844,293.1499938964844,279.1499938964844,38625.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320030212402344,1.0,0.0,0.0,3.56199049949646,3.562014102935791,8.466010967822513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.86328125,0.0,1456.611328125,1895.4371337890625,0.0,3699.487060546875,0.887932538986206,1.0,0.0,3.0,1.0,0.0
