time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7633263468742371,0.3995914757251739,0.3658775389194488,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8827949166297913,0.6273854374885559,0.5989686846733093,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8969419598579407,0.6581897735595703,0.4634007215499878,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7908183932304382,0.4449054002761841,0.4276961088180542,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6461578607559204,0.2392494976520538,1.1107423305511477,284.90484619140625,284.95001220703125,299.6334228515625,293.19683837890625,297.7921142578125,297.14605712890625,284.9055480957031,1.0,0.7107684016227722,0.3494126200675964,0.3494126200675964,1.0,1.0,-3.562946557998657,0.9234036207199096,2.639542818069458,0.1235100254416465,0.8547226190567017,0.8547226190567017,0.0,283.7616882324219,289.0,61336.6015625,0.0,4306.53857421875,1.0,278.8581237792969,282.9729919433594,296.2158203125,300.2010192871094,293.1499938964844,293.1499938964844,279.1499938964844,38625.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320030212402344,1.0,0.0,0.0,3.56199049949646,3.562014102935791,8.466010967822513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.86328125,0.0,1456.611328125,1895.4371337890625,0.0,3699.487060546875,0.887932538986206,1.0,0.0,3.0,1.0,0.0
17857380,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7612196803092957,0.3991723954677582,0.3653790950775146,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8801286220550537,0.6263338923454285,0.5978413224220276,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8949849009513855,0.6588087677955627,0.4636951684951782,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.788836658000946,0.4448442161083221,0.4275587201118469,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6447142362594604,0.2392956912517547,1.110892653465271,284.9994506835937,284.95001220703125,299.6127624511719,293.2033996582031,297.7869567871094,297.1472473144531,284.9986267089844,1.0,0.7119309306144714,0.3491216599941253,0.3491216599941253,1.0,1.0,-3.561351537704468,0.921991765499115,2.639359712600708,0.1223683282732963,0.9406098127365112,0.9406098127365112,0.0,286.5089111328125,292.0,60651.9609375,0.0,4319.01416015625,1.0,279.1417236328125,283.0899963378906,296.17999267578125,300.0494079589844,293.1499938964844,293.1499938964844,278.8500061035156,33550.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923732042312622,1.0,0.0,0.0,3.672420501708984,3.672444343566896,8.999080023386341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.640625,0.0,1539.8160400390625,1895.4371337890625,0.0,3623.559326171875,0.908641517162323,1.0,0.0,3.0,1.0,0.0
17857440,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7612196803092957,0.3991723954677582,0.3653790950775146,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8801286220550537,0.6263338923454285,0.5978413224220276,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8949849009513855,0.6588087677955627,0.4636951684951782,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.788836658000946,0.4448442161083221,0.4275587201118469,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6447142362594604,0.2392956912517547,1.110892653465271,284.9994506835937,284.95001220703125,299.6127624511719,293.2033996582031,297.7869567871094,297.1472473144531,284.9986267089844,1.0,0.7119309306144714,0.3491216599941253,0.3491216599941253,1.0,1.0,-3.561351537704468,0.921991765499115,2.639359712600708,0.1223683282732963,0.9406098127365112,0.9406098127365112,0.0,286.5089111328125,292.0,60651.9609375,0.0,4319.01416015625,1.0,279.1417236328125,283.0899963378906,296.17999267578125,300.0494079589844,293.1499938964844,293.1499938964844,278.8500061035156,33550.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923732042312622,1.0,0.0,0.0,3.672420501708984,3.672444343566896,8.999080023386341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.640625,0.0,1539.8160400390625,1895.4371337890625,0.0,3623.559326171875,0.908641517162323,1.0,0.0,3.0,1.0,0.0
17857500,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7601131200790405,0.3985199332237243,0.3651098906993866,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8787441849708557,0.6253675818443298,0.5972728729248047,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8939339518547058,0.658550500869751,0.4638145864009857,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7878053188323975,0.4445040822029114,0.4275000095367431,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6439895629882812,0.2391690015792846,1.1111329793930054,284.8766784667969,284.95001220703125,299.6024169921875,293.20654296875,297.78271484375,297.1456604003906,284.8756103515625,1.0,0.7125571966171265,0.348976194858551,0.348976194858551,1.0,1.0,-3.560713291168213,0.921329140663147,2.6393842697143555,0.1219423189759254,0.8545736074447632,0.8545736074447632,0.0,287.98779296875,292.0,61543.3515625,0.0,4326.29931640625,1.0,278.89776611328125,282.9511108398437,296.2367248535156,300.2723693847656,293.1499938964844,293.1499938964844,278.8500061035156,37961.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296491146087646,1.0,0.0,0.0,3.632741928100586,3.6327662467956543,8.805669722278253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.7490234375,0.0,1528.65625,1895.4371337890625,0.0,3677.92431640625,0.9006032347679138,1.0,0.0,3.0,1.0,0.0
17857560,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7584770917892456,0.397749125957489,0.364483505487442,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.87682044506073,0.624258816242218,0.5963104963302612,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8922877311706543,0.6581231355667114,0.4635716378688812,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7862778306007385,0.444039911031723,0.4271498620510101,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6428799629211426,0.2389507591724395,1.11059832572937,284.9046936035156,284.95001220703125,299.592041015625,293.2096252441406,297.7777404785156,297.14306640625,284.9058837890625,1.0,0.7130416035652161,0.3488482534885406,0.3488482534885406,1.0,1.0,-3.557447671890259,0.9199095964431764,2.637538194656372,0.1212956309318542,0.8531734943389893,0.8531734943389893,0.0,289.8341979980469,295.0,61264.59765625,0.0,4328.8017578125,1.0,278.8578491210937,282.976806640625,296.22900390625,300.2107849121094,293.1499938964844,293.1499938964844,279.1499938964844,38753.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313144683837892,1.0,0.0,0.0,3.553700685501098,3.5537242889404297,8.426650310866535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.005859375,0.0,1448.708740234375,1895.4371337890625,0.0,3693.183837890625,0.8861846327781677,1.0,0.0,3.0,1.0,0.0
17857620,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7564250826835632,0.397290974855423,0.3639485836029053,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.874214768409729,0.6231569647789001,0.5951347947120667,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8903336524963379,0.6586197018623352,0.4637713730335235,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7843252420425415,0.4439248740673065,0.4269606471061706,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6414937973022461,0.238992765545845,1.1107360124588013,284.9986877441406,284.95001220703125,299.5712890625,293.2155456542969,297.7728271484375,297.1445007324219,284.997802734375,1.0,0.7141672968864441,0.3485924005508423,0.3485924005508423,1.0,1.0,-3.5555593967437744,0.9185196757316588,2.6370396614074707,0.1202375739812851,0.9385227560997008,0.9385227560997008,0.0,292.584228515625,298.0,60589.25,0.0,4340.47705078125,1.0,279.1416931152344,283.0926818847656,296.1921691894531,300.0582275390625,293.1499938964844,293.1499938964844,278.8500061035156,33563.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230312705039978,1.0,0.0,0.0,3.6662232875823975,3.666246891021729,8.968733027359121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.1142578125,0.0,1532.9840087890625,1895.4371337890625,0.0,3617.10595703125,0.9071969389915466,1.0,0.0,3.0,1.0,0.0
17857680,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7564250826835632,0.397290974855423,0.3639485836029053,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.874214768409729,0.6231569647789001,0.5951347947120667,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8903336524963379,0.6586197018623352,0.4637713730335235,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7843252420425415,0.4439248740673065,0.4269606471061706,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6414937973022461,0.238992765545845,1.1107360124588013,284.9986877441406,284.95001220703125,299.5712890625,293.2155456542969,297.7728271484375,297.1445007324219,284.997802734375,1.0,0.7141672968864441,0.3485924005508423,0.3485924005508423,1.0,1.0,-3.5555593967437744,0.9185196757316588,2.6370396614074707,0.1202375739812851,0.9385227560997008,0.9385227560997008,0.0,292.584228515625,298.0,60589.25,0.0,4340.47705078125,1.0,279.1416931152344,283.0926818847656,296.1921691894531,300.0582275390625,293.1499938964844,293.1499938964844,278.8500061035156,33563.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230312705039978,1.0,0.0,0.0,3.6662232875823975,3.666246891021729,8.968733027359121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.1142578125,0.0,1532.9840087890625,1895.4371337890625,0.0,3617.10595703125,0.9071969389915466,1.0,0.0,3.0,1.0,0.0
17857740,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7537621259689331,0.3958381116390228,0.363018661737442,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.870993971824646,0.6210442185401917,0.5935589671134949,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8876763582229614,0.6578466296195984,0.4635757803916931,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7818164229393005,0.4430746138095855,0.4265020489692688,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.639727771282196,0.2386403977870941,1.1104029417037964,284.9053649902344,284.95001220703125,299.55047607421875,293.2210998535156,297.7640991210937,297.1409606933594,284.9060363769531,1.0,0.7152418494224548,0.3483365774154663,0.3483365774154663,1.0,1.0,-3.5513665676116943,0.9164096117019652,2.6349568367004395,0.1191954314708709,0.8518880009651184,0.8518880009651184,0.0,295.9095764160156,301.0,61196.91015625,0.0,4349.44580078125,1.0,278.85821533203125,282.98046875,296.2398986816406,300.2172546386719,293.1499938964844,293.1499938964844,279.1499938964844,38639.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305633902549744,1.0,0.0,0.0,3.5476202964782715,3.5476436614990234,8.397839224016934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.4873046875,0.0,1441.4197998046875,1895.4371337890625,0.0,3686.30419921875,0.8847671747207642,1.0,0.0,3.0,1.0,0.0
17857800,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7537621259689331,0.3958381116390228,0.363018661737442,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.870993971824646,0.6210442185401917,0.5935589671134949,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8876763582229614,0.6578466296195984,0.4635757803916931,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7818164229393005,0.4430746138095855,0.4265020489692688,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.639727771282196,0.2386403977870941,1.1104029417037964,284.9053649902344,284.95001220703125,299.55047607421875,293.2210998535156,297.7640991210937,297.1409606933594,284.9060363769531,1.0,0.7152418494224548,0.3483365774154663,0.3483365774154663,1.0,1.0,-3.5513665676116943,0.9164096117019652,2.6349568367004395,0.1191954314708709,0.8518880009651184,0.8518880009651184,0.0,295.9095764160156,301.0,61196.91015625,0.0,4349.44580078125,1.0,278.85821533203125,282.98046875,296.2398986816406,300.2172546386719,293.1499938964844,293.1499938964844,279.1499938964844,38639.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305633902549744,1.0,0.0,0.0,3.5476202964782715,3.5476436614990234,8.397839224016934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.4873046875,0.0,1441.4197998046875,1895.4371337890625,0.0,3686.30419921875,0.8847671747207642,1.0,0.0,3.0,1.0,0.0
17857860,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7517805695533752,0.3953465819358825,0.3624606728553772,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8684694170951843,0.6199029684066772,0.5923534035682678,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8857682943344116,0.6582692265510559,0.4637290239334106,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7799128890037537,0.4429164826869964,0.4262765645980835,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6383989453315735,0.2386735677719116,1.1105118989944458,284.9981689453125,284.95001220703125,299.5296936035156,293.226318359375,297.7593688964844,297.1425170898437,284.9973449707031,1.0,0.716336727142334,0.3481242656707763,0.3481242656707763,1.0,1.0,-3.549280405044556,0.91509348154068,2.6341869831085205,0.1182541623711586,0.9361943602561952,0.9361943602561952,0.0,298.650146484375,304.0,60505.44921875,0.0,4360.49951171875,1.0,279.1416320800781,283.095703125,296.2027893066406,300.0639343261719,293.1499938964844,293.1499938964844,278.8500061035156,33567.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222736358642578,1.0,0.0,0.0,3.658124446868897,3.658148288726807,8.929152954806341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.2978515625,0.0,1523.981689453125,1895.4371337890625,0.0,3610.126220703125,0.9054322242736816,1.0,0.0,3.0,1.0,0.0
17857920,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7517805695533752,0.3953465819358825,0.3624606728553772,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8684694170951843,0.6199029684066772,0.5923534035682678,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8857682943344116,0.6582692265510559,0.4637290239334106,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7799128890037537,0.4429164826869964,0.4262765645980835,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6383989453315735,0.2386735677719116,1.1105118989944458,284.9981689453125,284.95001220703125,299.5296936035156,293.226318359375,297.7593688964844,297.1425170898437,284.9973449707031,1.0,0.716336727142334,0.3481242656707763,0.3481242656707763,1.0,1.0,-3.549280405044556,0.91509348154068,2.6341869831085205,0.1182541623711586,0.9361943602561952,0.9361943602561952,0.0,298.650146484375,304.0,60505.44921875,0.0,4360.49951171875,1.0,279.1416320800781,283.095703125,296.2027893066406,300.0639343261719,293.1499938964844,293.1499938964844,278.8500061035156,33567.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222736358642578,1.0,0.0,0.0,3.658124446868897,3.658148288726807,8.929152954806341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.2978515625,0.0,1523.981689453125,1895.4371337890625,0.0,3610.126220703125,0.9054322242736816,1.0,0.0,3.0,1.0,0.0
17857980,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7492069602012634,0.3938713669776916,0.3615074753761291,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8653512001037598,0.6177637577056885,0.5907485485076904,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8831782937049866,0.6574445366859436,0.4634919762611389,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7774696946144104,0.4420313239097595,0.4257823526859283,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6367011666297913,0.2383145093917846,1.1101453304290771,284.9057312011719,284.95001220703125,299.5089111328125,293.23114013671875,297.7511291503906,297.1394348144531,284.9063415527344,1.0,0.7173826098442078,0.3479119539260864,0.3479119539260864,1.0,1.0,-3.544891595840454,0.9130626320838928,2.631829023361206,0.1173305809497833,0.8501319885253906,0.8501319885253906,0.0,301.967041015625,307.0,61095.9765625,0.0,4368.84375,1.0,278.8583068847656,282.9843139648437,296.249755859375,300.22119140625,293.1499938964844,293.1499938964844,279.1499938964844,38647.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297713041305542,1.0,0.0,0.0,3.538591861724853,3.538615226745605,8.355149816452467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.34375,0.0,1431.923583984375,1895.4371337890625,0.0,3679.044677734375,0.8827772736549377,1.0,0.0,3.0,1.0,0.0
17858040,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7492069602012634,0.3938713669776916,0.3615074753761291,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8653512001037598,0.6177637577056885,0.5907485485076904,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8831782937049866,0.6574445366859436,0.4634919762611389,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7774696946144104,0.4420313239097595,0.4257823526859283,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6367011666297913,0.2383145093917846,1.1101453304290771,284.9057312011719,284.95001220703125,299.5089111328125,293.23114013671875,297.7511291503906,297.1394348144531,284.9063415527344,1.0,0.7173826098442078,0.3479119539260864,0.3479119539260864,1.0,1.0,-3.544891595840454,0.9130626320838928,2.631829023361206,0.1173305809497833,0.8501319885253906,0.8501319885253906,0.0,301.967041015625,307.0,61095.9765625,0.0,4368.84375,1.0,278.8583068847656,282.9843139648437,296.249755859375,300.22119140625,293.1499938964844,293.1499938964844,279.1499938964844,38647.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297713041305542,1.0,0.0,0.0,3.538591861724853,3.538615226745605,8.355149816452467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.34375,0.0,1431.923583984375,1895.4371337890625,0.0,3679.044677734375,0.8827772736549377,1.0,0.0,3.0,1.0,0.0
17858100,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7480168342590332,0.3935555815696716,0.3610562980175018,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8638916015625,0.6171109676361084,0.5899558067321777,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8819907903671265,0.657562792301178,0.4633945524692535,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7763240933418274,0.4418783485889435,0.4255235195159912,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6358911395072937,0.2382825314998626,1.1098226308822632,285.01275634765625,284.95001220703125,299.4985046386719,293.2334289550781,297.7483825683594,297.1397399902344,285.013427734375,1.0,0.7178554534912109,0.3478058278560638,0.3478058278560638,1.0,1.0,-3.542571783065796,0.9120147824287416,2.630557060241699,0.1167298555374145,0.9250434041023254,0.9250434041023254,0.0,303.5020751953125,307.0,60270.68359375,0.0,4371.9375,1.0,279.0990905761719,283.1087341308594,296.20025634765625,300.01129150390625,293.1499938964844,293.1499938964844,279.1499938964844,34110.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923653483390808,1.0,0.0,0.0,3.5876898765563965,3.5877130031585693,8.588613695792446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.12109375,0.0,1451.0469970703125,1895.4371337890625,0.0,3622.836181640625,0.8915958404541016,1.0,0.0,3.0,1.0,0.0
17858160,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7472807168960571,0.3933515250682831,0.3609205186367035,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8628959059715271,0.6165892481803894,0.5895086526870728,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8813155889511108,0.6578308343887329,0.4636130332946777,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7756061553955078,0.4418361783027649,0.4255194962024688,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6354159712791443,0.238339826464653,1.1102120876312256,284.9974060058594,284.95001220703125,299.4881591796875,293.235595703125,297.7464904785156,297.1410827636719,284.9961242675781,1.0,0.7184510231018066,0.3477077484130859,0.3477077484130859,1.0,1.0,-3.5425949096679688,0.91171133518219,2.6308836936950684,0.1163963451981544,0.933554708957672,0.933554708957672,0.0,304.708740234375,310.0,60406.87890625,0.0,4379.3046875,1.0,279.1424255371094,283.09814453125,296.211181640625,300.0666198730469,293.1499938964844,293.1499938964844,278.8500061035156,33496.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214183688163756,1.0,0.0,0.0,3.651259422302246,3.651283025741577,8.89566990736057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.423828125,0.0,1515.8304443359375,1895.4371337890625,0.0,3602.242431640625,0.903584599494934,1.0,0.0,3.0,1.0,0.0
17858220,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7448024153709412,0.3918582499027252,0.3599537014961242,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8598904013633728,0.6144305467605591,0.587885856628418,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.878821611404419,0.6569995284080505,0.4633702039718628,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.773239254951477,0.4409204423427582,0.4249981343746185,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6337870955467224,0.2379760593175888,1.1098284721374512,284.9061279296875,284.95001220703125,299.46746826171875,293.2396545410156,297.7384338378906,297.13818359375,284.9067077636719,1.0,0.7194762825965881,0.3475115895271301,0.3475115895271301,1.0,1.0,-3.5381081104278564,0.909703016281128,2.6284050941467285,0.1155152395367622,0.8482018709182739,0.8482018709182739,0.0,308.00946044921875,313.0,60976.80859375,0.0,4387.240234375,1.0,278.8583984375,282.9882507324219,296.25811767578125,300.2225036621094,293.1499938964844,293.1499938964844,279.1499938964844,38654.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289339184761048,1.0,0.0,0.0,3.528446674346924,3.5284698009490967,8.307309258270834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.798828125,0.0,1421.29296875,1895.4371337890625,0.0,3671.36572265625,0.8805446624755859,1.0,0.0,3.0,1.0,0.0
17858280,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7448024153709412,0.3918582499027252,0.3599537014961242,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8598904013633728,0.6144305467605591,0.587885856628418,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.878821611404419,0.6569995284080505,0.4633702039718628,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.773239254951477,0.4409204423427582,0.4249981343746185,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6337870955467224,0.2379760593175888,1.1098284721374512,284.9061279296875,284.95001220703125,299.46746826171875,293.2396545410156,297.7384338378906,297.13818359375,284.9067077636719,1.0,0.7194762825965881,0.3475115895271301,0.3475115895271301,1.0,1.0,-3.5381081104278564,0.909703016281128,2.6284050941467285,0.1155152395367622,0.8482018709182739,0.8482018709182739,0.0,308.00946044921875,313.0,60976.80859375,0.0,4387.240234375,1.0,278.8583984375,282.9882507324219,296.25811767578125,300.2225036621094,293.1499938964844,293.1499938964844,279.1499938964844,38654.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289339184761048,1.0,0.0,0.0,3.528446674346924,3.5284698009490967,8.307309258270834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.798828125,0.0,1421.29296875,1895.4371337890625,0.0,3671.36572265625,0.8805446624755859,1.0,0.0,3.0,1.0,0.0
17858340,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7429467439651489,0.3913126289844513,0.359353095293045,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8575249910354614,0.6132289171218872,0.5866325497627258,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8770443201065063,0.6573951840400696,0.4635031223297119,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7714341878890991,0.4406917691230774,0.4247105419635772,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6325547099113464,0.2379961907863617,1.1098862886428833,284.9967041015625,284.95001220703125,299.4468688964844,293.2432861328125,297.7340393066406,297.1400451660156,284.995849609375,1.0,0.7205294966697693,0.3473154604434967,0.3473154604434967,1.0,1.0,-3.535753011703491,0.9083619713783264,2.6273910999298096,0.1146054044365882,0.9307003021240234,0.9307003021240234,0.0,310.7388000488281,316.0,60285.94921875,0.0,4397.43212890625,1.0,279.1414794921875,283.10125732421875,296.2196655273437,300.0678405761719,293.1499938964844,293.1499938964844,278.8500061035156,33583.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206273555755616,1.0,0.0,0.0,3.639714002609253,3.639737606048584,8.839502356750017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.0927734375,0.0,1503.7269287109375,1895.4371337890625,0.0,3594.947021484375,0.901241421699524,1.0,0.0,3.0,1.0,0.0
17858400,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7429467439651489,0.3913126289844513,0.359353095293045,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8575249910354614,0.6132289171218872,0.5866325497627258,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8770443201065063,0.6573951840400696,0.4635031223297119,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7714341878890991,0.4406917691230774,0.4247105419635772,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6325547099113464,0.2379961907863617,1.1098862886428833,284.9967041015625,284.95001220703125,299.4468688964844,293.2432861328125,297.7340393066406,297.1400451660156,284.995849609375,1.0,0.7205294966697693,0.3473154604434967,0.3473154604434967,1.0,1.0,-3.535753011703491,0.9083619713783264,2.6273910999298096,0.1146054044365882,0.9307003021240234,0.9307003021240234,0.0,310.7388000488281,316.0,60285.94921875,0.0,4397.43212890625,1.0,279.1414794921875,283.10125732421875,296.2196655273437,300.0678405761719,293.1499938964844,293.1499938964844,278.8500061035156,33583.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206273555755616,1.0,0.0,0.0,3.639714002609253,3.639737606048584,8.839502356750017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.0927734375,0.0,1503.7269287109375,1895.4371337890625,0.0,3594.947021484375,0.901241421699524,1.0,0.0,3.0,1.0,0.0
17858460,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7405411005020142,0.3898065090179443,0.3583638072013855,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.854613721370697,0.6110557317733765,0.584983229637146,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8746454119682312,0.6566044688224792,0.4632745087146759,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7691289186477661,0.4397500157356262,0.42415651679039,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6309774518013,0.2376299053430557,1.1094727516174316,284.9066162109375,284.95001220703125,299.4263610839844,293.2464599609375,297.7261657714844,297.13726806640625,284.9071350097656,1.0,0.721539318561554,0.3471251428127289,0.3471251428127289,1.0,1.0,-3.531148910522461,0.9063371419906616,2.6248116493225098,0.1137266084551811,0.84617680311203,0.84617680311203,0.0,314.037109375,319.0,60845.10546875,0.0,4404.99169921875,1.0,278.85845947265625,282.9922180175781,296.2648620605469,300.2213439941406,293.1499938964844,293.1499938964844,279.1499938964844,38655.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280871152877808,1.0,0.0,0.0,3.5176005363464355,3.5176236629486084,8.256316732513369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.537109375,0.0,1409.9473876953125,1895.4371337890625,0.0,3663.594970703125,0.8781492114067078,1.0,0.0,3.0,1.0,0.0
17858520,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7405411005020142,0.3898065090179443,0.3583638072013855,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.854613721370697,0.6110557317733765,0.584983229637146,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8746454119682312,0.6566044688224792,0.4632745087146759,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7691289186477661,0.4397500157356262,0.42415651679039,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6309774518013,0.2376299053430557,1.1094727516174316,284.9066162109375,284.95001220703125,299.4263610839844,293.2464599609375,297.7261657714844,297.13726806640625,284.9071350097656,1.0,0.721539318561554,0.3471251428127289,0.3471251428127289,1.0,1.0,-3.531148910522461,0.9063371419906616,2.6248116493225098,0.1137266084551811,0.84617680311203,0.84617680311203,0.0,314.037109375,319.0,60845.10546875,0.0,4404.99169921875,1.0,278.85845947265625,282.9922180175781,296.2648620605469,300.2213439941406,293.1499938964844,293.1499938964844,279.1499938964844,38655.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280871152877808,1.0,0.0,0.0,3.5176005363464355,3.5176236629486084,8.256316732513369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.537109375,0.0,1409.9473876953125,1895.4371337890625,0.0,3663.594970703125,0.8781492114067078,1.0,0.0,3.0,1.0,0.0
17858580,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7387450337409973,0.3892405927181244,0.3577481508255005,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8523288369178772,0.6098312735557556,0.5837125182151794,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8729625344276428,0.65705406665802,0.4634442031383514,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7673771381378174,0.4394926428794861,0.4238439500331878,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.629788875579834,0.2376471012830734,1.1095209121704102,284.99609375,284.95001220703125,299.4059753417969,293.24920654296875,297.7218933105469,297.1391906738281,284.9952392578125,1.0,0.7225831151008606,0.346934825181961,0.346934825181961,1.0,1.0,-3.528757095336914,0.9050044417381288,2.62375283241272,0.1128316894173622,0.9278026223182678,0.9278026223182678,0.0,316.7598571777344,322.0,60157.74609375,0.0,4415.00830078125,1.0,279.1413879394531,283.1041564941406,296.2256164550781,300.0660400390625,293.1499938964844,293.1499938964844,278.8500061035156,33584.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197818636894226,1.0,0.0,0.0,3.62923264503479,3.629256010055542,8.788665013526042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.9296875,0.0,1492.2193603515625,1895.4371337890625,0.0,3587.145263671875,0.8988844156265259,1.0,0.0,3.0,1.0,0.0
17858640,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7387450337409973,0.3892405927181244,0.3577481508255005,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8523288369178772,0.6098312735557556,0.5837125182151794,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8729625344276428,0.65705406665802,0.4634442031383514,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7673771381378174,0.4394926428794861,0.4238439500331878,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.629788875579834,0.2376471012830734,1.1095209121704102,284.99609375,284.95001220703125,299.4059753417969,293.24920654296875,297.7218933105469,297.1391906738281,284.9952392578125,1.0,0.7225831151008606,0.346934825181961,0.346934825181961,1.0,1.0,-3.528757095336914,0.9050044417381288,2.62375283241272,0.1128316894173622,0.9278026223182678,0.9278026223182678,0.0,316.7598571777344,322.0,60157.74609375,0.0,4415.00830078125,1.0,279.1413879394531,283.1041564941406,296.2256164550781,300.0660400390625,293.1499938964844,293.1499938964844,278.8500061035156,33584.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197818636894226,1.0,0.0,0.0,3.62923264503479,3.629256010055542,8.788665013526042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.9296875,0.0,1492.2193603515625,1895.4371337890625,0.0,3587.145263671875,0.8988844156265259,1.0,0.0,3.0,1.0,0.0
17858700,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7377957701683044,0.3885313272476196,0.3574169278144836,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8511383533477783,0.6087945699691772,0.5830640196800232,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8720664978027344,0.6567546725273132,0.4635197520256042,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7664639353752136,0.4390629231929779,0.4236940443515777,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.629187285900116,0.2375062257051468,1.1096917390823364,284.8764038085937,284.95001220703125,299.3958435058594,293.2504272460937,297.7184753417969,297.138427734375,284.875732421875,1.0,0.7231502532958984,0.3468396663665771,0.3468396663665771,1.0,1.0,-3.5277016162872314,0.9043756723403932,2.623326063156128,0.1125220507383346,0.8431124091148376,0.8431124091148376,0.0,318.23162841796875,322.0,60979.53125,0.0,4421.0390625,1.0,278.8988037109375,282.9690856933594,296.2803039550781,300.283447265625,293.1499938964844,293.1499938964844,278.8500061035156,38209.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925666868686676,1.0,0.0,0.0,3.583662986755371,3.583686828613281,8.56934491366701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.255859375,0.0,1476.8433837890625,1895.4371337890625,0.0,3641.36083984375,0.8897800445556641,1.0,0.0,3.0,1.0,0.0
17858760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7364203929901123,0.3877257108688354,0.356751024723053,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.849524199962616,0.6076462268829346,0.5820518732070923,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8706905841827393,0.6563431024551392,0.4632685780525207,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7651485800743103,0.4385298192501068,0.4232697486877441,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6282676458358765,0.2372811734676361,1.109107255935669,284.9068298339844,284.95001220703125,299.3857421875,293.2514953613281,297.7143249511719,297.1366882324219,284.9078369140625,1.0,0.7235873341560364,0.3467593193054199,0.3467593193054199,1.0,1.0,-3.5241692066192627,0.903030514717102,2.62113881111145,0.1119972243905067,0.8439205288887024,0.8439205288887024,0.0,320.044189453125,310.0,60690.3828125,0.0,4422.478515625,1.0,278.8582458496094,282.9964294433594,296.27032470703125,300.21807861328125,293.1499938964844,293.1499938964844,279.1499938964844,38784.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272610545158386,1.0,0.0,0.0,3.504378318786621,3.504401445388794,8.194364227165352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.771484375,0.0,1397.1148681640625,1895.4371337890625,0.0,3656.0107421875,0.8753321766853333,1.0,0.0,3.0,1.0,0.0
17858820,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7378777861595154,0.3871646523475647,0.3558658063411712,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8512152433395386,0.6064115166664124,0.5804882049560547,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8733087182044983,0.6568943858146667,0.4632951617240906,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7670445442199707,0.4382604360580444,0.4226614832878113,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6297893524169922,0.2373121827840805,1.1078640222549438,284.9940795898437,284.95001220703125,299.3656921386719,293.2533264160156,297.7102966308594,297.13885498046875,284.9931640625,1.0,0.7205513119697571,0.3465985953807831,0.3465985953807831,1.0,1.0,-3.519024133682251,0.900942325592041,2.61808180809021,0.1110130026936531,0.9235753417015076,0.9235753417015076,0.0,315.6090087890625,298.0,59988.27734375,0.0,4382.0546875,1.0,279.14129638671875,283.1062316894531,296.2295837402344,300.060546875,293.1499938964844,293.1499938964844,278.8500061035156,33634.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189199209213256,1.0,0.0,0.0,3.617030620574951,3.617053747177124,8.729666660656221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.51953125,0.0,1479.2548828125,1895.4371337890625,0.0,3579.1875,0.8961653709411621,1.0,0.0,3.0,1.0,0.0
17858880,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7378777861595154,0.3871646523475647,0.3558658063411712,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8512152433395386,0.6064115166664124,0.5804882049560547,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8733087182044983,0.6568943858146667,0.4632951617240906,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7670445442199707,0.4382604360580444,0.4226614832878113,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6297893524169922,0.2373121827840805,1.1078640222549438,284.9940795898437,284.95001220703125,299.3656921386719,293.2533264160156,297.7102966308594,297.13885498046875,284.9931640625,1.0,0.7205513119697571,0.3465985953807831,0.3465985953807831,1.0,1.0,-3.519024133682251,0.900942325592041,2.61808180809021,0.1110130026936531,0.9235753417015076,0.9235753417015076,0.0,315.6090087890625,298.0,59988.27734375,0.0,4382.0546875,1.0,279.14129638671875,283.1062316894531,296.2295837402344,300.060546875,293.1499938964844,293.1499938964844,278.8500061035156,33634.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189199209213256,1.0,0.0,0.0,3.617030620574951,3.617053747177124,8.729666660656221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.51953125,0.0,1479.2548828125,1895.4371337890625,0.0,3579.1875,0.8961653709411621,1.0,0.0,3.0,1.0,0.0
17858940,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7406911849975586,0.385740578174591,0.3545147478580475,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8546620011329651,0.6042811274528503,0.5784252882003784,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8778069615364075,0.656364917755127,0.4629059433937073,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7705775499343872,0.4373485445976257,0.4216840267181396,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6325637102127075,0.2370248138904571,1.1056699752807615,284.90643310546875,284.95001220703125,299.3458251953125,293.254638671875,297.7033996582031,297.1372375488281,284.9068298339844,1.0,0.7157008051872253,0.3464379012584686,0.3464379012584686,1.0,1.0,-3.510643482208252,0.8978517651557922,2.6127915382385254,0.1099103465676307,0.8398889899253845,0.8398889899253845,0.0,307.8296813964844,286.0,60456.29296875,0.0,4313.0986328125,1.0,278.8586730957031,283.0006408691406,296.27203369140625,300.2057800292969,293.1499938964844,293.1499938964844,279.1499938964844,38754.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261858463287354,1.0,0.0,0.0,3.488365650177002,3.488388538360596,8.119649805848894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.6884765625,0.0,1380.3660888671875,1895.4371337890625,0.0,3646.1318359375,0.8717716932296753,1.0,0.0,3.0,1.0,0.0
17859000,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7406911849975586,0.385740578174591,0.3545147478580475,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8546620011329651,0.6042811274528503,0.5784252882003784,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8778069615364075,0.656364917755127,0.4629059433937073,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7705775499343872,0.4373485445976257,0.4216840267181396,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6325637102127075,0.2370248138904571,1.1056699752807615,284.90643310546875,284.95001220703125,299.3458251953125,293.254638671875,297.7033996582031,297.1372375488281,284.9068298339844,1.0,0.7157008051872253,0.3464379012584686,0.3464379012584686,1.0,1.0,-3.510643482208252,0.8978517651557922,2.6127915382385254,0.1099103465676307,0.8398889899253845,0.8398889899253845,0.0,307.8296813964844,286.0,60456.29296875,0.0,4313.0986328125,1.0,278.8586730957031,283.0006408691406,296.27203369140625,300.2057800292969,293.1499938964844,293.1499938964844,279.1499938964844,38754.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261858463287354,1.0,0.0,0.0,3.488365650177002,3.488388538360596,8.119649805848894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.6884765625,0.0,1380.3660888671875,1895.4371337890625,0.0,3646.1318359375,0.8717716932296753,1.0,0.0,3.0,1.0,0.0
17859060,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7452731728553772,0.3852982521057129,0.3535262644290924,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8601266741752625,0.6031278371810913,0.5767155885696411,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8845493197441101,0.6571557521820068,0.4629270434379577,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7759668827056885,0.437165766954422,0.4209307134151459,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6367221474647522,0.2371782511472702,1.1038826704025269,284.992431640625,284.95001220703125,299.3261413574219,293.2554626464844,297.70050048828125,297.1405944824219,284.9915771484375,1.0,0.7099547386169434,0.3463634252548218,0.3463634252548218,1.0,1.0,-3.5043587684631348,0.8956785798072815,2.608680248260498,0.1090436577796936,0.9176751971244812,0.9176751971244812,0.0,297.5713806152344,274.0,59727.30078125,0.0,4235.13134765625,1.0,279.1411437988281,283.1101379394531,296.2306213378906,300.0455322265625,293.1499938964844,293.1499938964844,278.8500061035156,33692.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917630672454834,1.0,0.0,0.0,3.597492456436157,3.59751558303833,8.635611266072374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.6591796875,0.0,1458.5126953125,1895.4371337890625,0.0,3567.27685546875,0.8918215036392212,1.0,0.0,3.0,1.0,0.0
17859120,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7452731728553772,0.3852982521057129,0.3535262644290924,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8601266741752625,0.6031278371810913,0.5767155885696411,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8845493197441101,0.6571557521820068,0.4629270434379577,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7759668827056885,0.437165766954422,0.4209307134151459,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6367221474647522,0.2371782511472702,1.1038826704025269,284.992431640625,284.95001220703125,299.3261413574219,293.2554626464844,297.70050048828125,297.1405944824219,284.9915771484375,1.0,0.7099547386169434,0.3463634252548218,0.3463634252548218,1.0,1.0,-3.5043587684631348,0.8956785798072815,2.608680248260498,0.1090436577796936,0.9176751971244812,0.9176751971244812,0.0,297.5713806152344,274.0,59727.30078125,0.0,4235.13134765625,1.0,279.1411437988281,283.1101379394531,296.2306213378906,300.0455322265625,293.1499938964844,293.1499938964844,278.8500061035156,33692.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917630672454834,1.0,0.0,0.0,3.597492456436157,3.59751558303833,8.635611266072374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.6591796875,0.0,1458.5126953125,1895.4371337890625,0.0,3567.27685546875,0.8918215036392212,1.0,0.0,3.0,1.0,0.0
