time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7501443028450012,0.3839956820011139,0.3521718084812164,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8660421371459961,0.6010954976081848,0.5746234655380249,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8917801976203918,0.6569905877113342,0.4626764953136444,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7817798852920532,0.4363565742969513,0.419929027557373,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6412698030471802,0.2370116412639618,1.1016852855682373,284.90777587890625,284.95001220703125,299.30670166015625,293.2557678222656,297.6947326660156,297.1400756835937,284.9080505371094,1.0,0.7036902904510498,0.3462889492511749,0.3462889492511749,1.0,1.0,-3.4960713386535645,0.8928886651992798,2.603182554244995,0.1082036197185516,0.8361603021621704,0.8361603021621704,0.0,286.8851623535156,262.0,60177.59765625,0.0,4149.669921875,1.0,278.8588562011719,283.0072937011719,296.2725524902344,300.188720703125,293.1499938964844,293.1499938964844,279.1499938964844,38743.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247731566429138,1.0,0.0,0.0,3.46703839302063,3.467061281204224,8.020669497454946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.3125,0.0,1358.478515625,1895.4371337890625,0.0,3633.14111328125,0.8670649528503418,1.0,0.0,3.0,1.0,0.0
17859240,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7501443028450012,0.3839956820011139,0.3521718084812164,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8660421371459961,0.6010954976081848,0.5746234655380249,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8917801976203918,0.6569905877113342,0.4626764953136444,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7817798852920532,0.4363565742969513,0.419929027557373,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6412698030471802,0.2370116412639618,1.1016852855682373,284.90777587890625,284.95001220703125,299.30670166015625,293.2557678222656,297.6947326660156,297.1400756835937,284.9080505371094,1.0,0.7036902904510498,0.3462889492511749,0.3462889492511749,1.0,1.0,-3.4960713386535645,0.8928886651992798,2.603182554244995,0.1082036197185516,0.8361603021621704,0.8361603021621704,0.0,286.8851623535156,262.0,60177.59765625,0.0,4149.669921875,1.0,278.8588562011719,283.0072937011719,296.2725524902344,300.188720703125,293.1499938964844,293.1499938964844,279.1499938964844,38743.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247731566429138,1.0,0.0,0.0,3.46703839302063,3.467061281204224,8.020669497454946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.3125,0.0,1358.478515625,1895.4371337890625,0.0,3633.14111328125,0.8670649528503418,1.0,0.0,3.0,1.0,0.0
17859300,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7529625296592712,0.3837662935256958,0.3515419661998749,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8694337010383606,0.6004964709281921,0.5736132264137268,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8958876729011536,0.6575162410736084,0.462645947933197,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7850708365440369,0.4362560212612152,0.41944220662117,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.643840491771698,0.2370916604995727,1.100526213645935,285.01025390625,284.95001220703125,299.2970886230469,293.2557373046875,297.6932678222656,297.14166259765625,285.0105285644531,1.0,0.700419008731842,0.3462516963481903,0.3462516963481903,1.0,1.0,-3.4920754432678223,0.8915446996688843,2.6005308628082275,0.1076773032546043,0.9078701734542848,0.9078701734542848,0.0,281.20526123046875,262.0,59370.515625,0.0,4105.46875,1.0,279.0973205566406,283.126953125,296.2210388183594,299.9774475097656,293.1499938964844,293.1499938964844,279.1499938964844,34087.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185220003128052,1.0,0.0,0.0,3.517179012298584,3.5172014236450195,8.254338013102824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.6962890625,0.0,1376.5679931640625,1895.4371337890625,0.0,3575.511962890625,0.8758863210678101,1.0,0.0,3.0,1.0,0.0
17859360,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7564207315444946,0.3836376368999481,0.3512071371078491,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8735010623931885,0.6000112891197205,0.5729225277900696,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.900738000869751,0.6582044363021851,0.4629401266574859,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7889809012413025,0.4362608790397644,0.4192003011703491,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6469260454177856,0.2372609227895736,1.1000690460205078,284.9918518066406,284.95001220703125,299.2875366210937,293.25555419921875,297.6926574707031,297.144287109375,284.9905700683594,1.0,0.6972213983535767,0.3462325036525726,0.3462325036525726,1.0,1.0,-3.490352869033813,0.8909516930580139,2.5994012355804443,0.1074404790997505,0.9128338694572448,0.9128338694572448,0.0,275.1406555175781,250.0,59475.2734375,0.0,4064.89208984375,1.0,279.14178466796875,283.1142578125,296.2299194335937,300.02886962890625,293.1499938964844,293.1499938964844,278.8500061035156,33580.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161777496337892,1.0,0.0,0.0,3.579594612121582,3.579617500305176,8.549898780074727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.5625,0.0,1438.4832763671875,1895.4371337890625,0.0,3553.84326171875,0.8875215649604797,1.0,0.0,3.0,1.0,0.0
17859420,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7627826929092407,0.3824104070663452,0.3498958647251129,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8811277747154236,0.5980439782142639,0.5708646774291992,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9101145267486572,0.6583822965621948,0.4629274606704712,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7963112592697144,0.4355272650718689,0.4182443022727966,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6528375744819641,0.2371747642755508,1.09810471534729,284.9090576171875,284.95001220703125,299.26861572265625,293.2547607421875,297.6874389648437,297.1441955566406,284.9092712402344,1.0,0.6905814409255981,0.3461941182613373,0.3461941182613373,1.0,1.0,-3.4827802181243896,0.8884945511817932,2.594285488128662,0.1067720800638198,0.8330528736114502,0.8330528736114502,0.0,263.699462890625,238.0,59918.6953125,0.0,3977.469482421875,1.0,278.8590393066406,283.01336669921875,296.2718811035156,300.1716613769531,293.1499938964844,293.1499938964844,279.1499938964844,38695.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234224557876588,1.0,0.0,0.0,3.4473533630371094,3.447375774383545,7.929848493404279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.7890625,0.0,1338.23046875,1895.4371337890625,0.0,3620.708740234375,0.8626899719238281,1.0,0.0,3.0,1.0,0.0
17859480,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7627826929092407,0.3824104070663452,0.3498958647251129,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8811277747154236,0.5980439782142639,0.5708646774291992,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9101145267486572,0.6583822965621948,0.4629274606704712,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7963112592697144,0.4355272650718689,0.4182443022727966,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6528375744819641,0.2371747642755508,1.09810471534729,284.9090576171875,284.95001220703125,299.26861572265625,293.2547607421875,297.6874389648437,297.1441955566406,284.9092712402344,1.0,0.6905814409255981,0.3461941182613373,0.3461941182613373,1.0,1.0,-3.4827802181243896,0.8884945511817932,2.594285488128662,0.1067720800638198,0.8330528736114502,0.8330528736114502,0.0,263.699462890625,238.0,59918.6953125,0.0,3977.469482421875,1.0,278.8590393066406,283.01336669921875,296.2718811035156,300.1716613769531,293.1499938964844,293.1499938964844,279.1499938964844,38695.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234224557876588,1.0,0.0,0.0,3.4473533630371094,3.447375774383545,7.929848493404279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.7890625,0.0,1338.23046875,1895.4371337890625,0.0,3620.708740234375,0.8626899719238281,1.0,0.0,3.0,1.0,0.0
17859540,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7706190347671509,0.3820927143096924,0.3489681184291839,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8903168439865112,0.5969936847686768,0.5691955089569092,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9220497608184814,0.6598217487335205,0.4633594453334808,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8049874305725098,0.4354775249958038,0.4175560474395752,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6599559187889099,0.2374828606843948,1.0967200994491575,284.99151611328125,284.95001220703125,299.25,293.2534484863281,297.6858215332031,297.14874267578125,284.99072265625,1.0,0.6839029788970947,0.3461557328701019,0.3461557328701019,1.0,1.0,-3.477674722671509,0.886806070804596,2.5908687114715576,0.1061249747872352,0.9087156057357788,0.9087156057357788,0.0,251.59161376953125,226.0,59234.1015625,0.0,3892.658935546875,1.0,279.1408386230469,283.1188659667969,296.2290954589844,300.012939453125,293.1499938964844,293.1499938964844,278.8500061035156,33648.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149776697158812,1.0,0.0,0.0,3.5595760345458984,3.559598922729492,8.454537692159647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.681640625,0.0,1417.7135009765625,1895.4371337890625,0.0,3542.739013671875,0.8832796216011047,1.0,0.0,3.0,1.0,0.0
17859600,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7706190347671509,0.3820927143096924,0.3489681184291839,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8903168439865112,0.5969936847686768,0.5691955089569092,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9220497608184814,0.6598217487335205,0.4633594453334808,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8049874305725098,0.4354775249958038,0.4175560474395752,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6599559187889099,0.2374828606843948,1.0967200994491575,284.99151611328125,284.95001220703125,299.25,293.2534484863281,297.6858215332031,297.14874267578125,284.99072265625,1.0,0.6839029788970947,0.3461557328701019,0.3461557328701019,1.0,1.0,-3.477674722671509,0.886806070804596,2.5908687114715576,0.1061249747872352,0.9087156057357788,0.9087156057357788,0.0,251.59161376953125,226.0,59234.1015625,0.0,3892.658935546875,1.0,279.1408386230469,283.1188659667969,296.2290954589844,300.012939453125,293.1499938964844,293.1499938964844,278.8500061035156,33648.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149776697158812,1.0,0.0,0.0,3.5595760345458984,3.559598922729492,8.454537692159647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.681640625,0.0,1417.7135009765625,1895.4371337890625,0.0,3542.739013671875,0.8832796216011047,1.0,0.0,3.0,1.0,0.0
17859660,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7783072590827942,0.3807427287101745,0.3475971817970276,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8993917107582092,0.5948963761329651,0.5670692920684814,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9341052770614624,0.660036027431488,0.4634117782115936,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8132616281509399,0.4346141219139099,0.4165371060371399,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6671180129051208,0.2372620105743408,1.0944756269454956,284.9089660644531,284.95001220703125,299.2318115234375,293.2510681152344,297.679443359375,297.1468811035156,284.9091491699219,1.0,0.6770725250244141,0.3461127281188965,0.3461127281188965,1.0,1.0,-3.469616413116455,0.884183406829834,2.585433006286621,0.1054254919290542,0.8293721079826355,0.8293721079826355,0.0,240.12599182128903,214.0,59661.2421875,0.0,3804.55810546875,1.0,278.859130859375,283.01806640625,296.268798828125,300.1534423828125,293.1499938964844,293.1499938964844,279.1499938964844,38718.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223067760467528,1.0,0.0,0.0,3.4287445545196533,3.428766965866089,7.844469678275345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.4169921875,0.0,1319.7672119140625,1895.4371337890625,0.0,3610.431396484375,0.8585331439971924,1.0,0.0,3.0,1.0,0.0
17859720,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7783072590827942,0.3807427287101745,0.3475971817970276,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8993917107582092,0.5948963761329651,0.5670692920684814,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9341052770614624,0.660036027431488,0.4634117782115936,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8132616281509399,0.4346141219139099,0.4165371060371399,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6671180129051208,0.2372620105743408,1.0944756269454956,284.9089660644531,284.95001220703125,299.2318115234375,293.2510681152344,297.679443359375,297.1468811035156,284.9091491699219,1.0,0.6770725250244141,0.3461127281188965,0.3461127281188965,1.0,1.0,-3.469616413116455,0.884183406829834,2.585433006286621,0.1054254919290542,0.8293721079826355,0.8293721079826355,0.0,240.12599182128903,214.0,59661.2421875,0.0,3804.55810546875,1.0,278.859130859375,283.01806640625,296.268798828125,300.1534423828125,293.1499938964844,293.1499938964844,279.1499938964844,38718.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223067760467528,1.0,0.0,0.0,3.4287445545196533,3.428766965866089,7.844469678275345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.4169921875,0.0,1319.7672119140625,1895.4371337890625,0.0,3610.431396484375,0.8585331439971924,1.0,0.0,3.0,1.0,0.0
17859780,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7872158288955688,0.3800615072250366,0.3464077115058899,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9100226759910583,0.5934603810310364,0.5651096105575562,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.947543442249298,0.66127610206604,0.46375373005867,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8221514821052551,0.4341751337051391,0.4155544340610504,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6751493811607361,0.237142339348793,1.0915566682815552,284.98834228515625,284.95001220703125,299.214111328125,293.2471618652344,297.6748962402344,297.1473083496094,284.98748779296875,1.0,0.6700463891029358,0.3460696935653686,0.3460696935653686,1.0,1.0,-3.461541652679444,0.8815634846687317,2.5799782276153564,0.1045379191637039,0.9019042253494264,0.9019042253494264,0.0,228.31857299804688,202.0,58922.93359375,0.0,3714.809814453125,1.0,279.1406555175781,283.1214904785156,296.2228698730469,299.98931884765625,293.1499938964844,293.1499938964844,278.8500061035156,33749.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138857126235962,1.0,0.0,0.0,3.5383453369140625,3.538367748260498,8.353985094800009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.5546875,0.0,1396.133056640625,1895.4371337890625,0.0,3532.62890625,0.878577709197998,1.0,0.0,3.0,1.0,0.0
17859840,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7872158288955688,0.3800615072250366,0.3464077115058899,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9100226759910583,0.5934603810310364,0.5651096105575562,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.947543442249298,0.66127610206604,0.46375373005867,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8221514821052551,0.4341751337051391,0.4155544340610504,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6751493811607361,0.237142339348793,1.0915566682815552,284.98834228515625,284.95001220703125,299.214111328125,293.2471618652344,297.6748962402344,297.1473083496094,284.98748779296875,1.0,0.6700463891029358,0.3460696935653686,0.3460696935653686,1.0,1.0,-3.461541652679444,0.8815634846687317,2.5799782276153564,0.1045379191637039,0.9019042253494264,0.9019042253494264,0.0,228.31857299804688,202.0,58922.93359375,0.0,3714.809814453125,1.0,279.1406555175781,283.1214904785156,296.2228698730469,299.98931884765625,293.1499938964844,293.1499938964844,278.8500061035156,33749.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138857126235962,1.0,0.0,0.0,3.5383453369140625,3.538367748260498,8.353985094800009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.5546875,0.0,1396.133056640625,1895.4371337890625,0.0,3532.62890625,0.878577709197998,1.0,0.0,3.0,1.0,0.0
17859900,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7918177247047424,0.3792793750762939,0.3457358479499817,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.915883481502533,0.5922948718070984,0.5640528202056885,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9542449116706848,0.6613592505455017,0.4638800323009491,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8266705274581909,0.433619886636734,0.4150069952011108,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.679323136806488,0.2368720322847366,1.0898786783218384,284.8745422363281,284.95001220703125,299.2054443359375,293.24468994140625,297.6708068847656,297.1450500488281,284.87469482421875,1.0,0.6664822101593018,0.3460481762886047,0.3460481762886047,1.0,1.0,-3.456944942474365,0.8800757527351379,2.576869249343872,0.1041549667716026,0.8193592429161072,0.8193592429161072,0.0,222.5413818359375,202.0,59561.390625,0.0,3669.4638671875,1.0,278.90106201171875,282.9949035644531,296.2734069824219,300.1930236816406,293.1499938964844,293.1499938964844,278.8500061035156,38841.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91962730884552,1.0,0.0,0.0,3.478399991989136,3.478422880172729,8.073323556345713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.5625,0.0,1370.765625,1895.4371337890625,0.0,3585.718505859375,0.8667610883712769,1.0,0.0,3.0,1.0,0.0
17859960,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7960022687911987,0.3784272074699402,0.3447542190551758,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9214439392089844,0.5910407900810242,0.5626546144485474,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9602954983711244,0.661369800567627,0.463701844215393,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8308501243591309,0.4329742789268493,0.4141927659511566,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6831721067428589,0.2365085333585739,1.0873677730560305,284.90887451171875,284.95001220703125,299.1968994140625,293.2418518066406,297.666015625,297.1418151855469,284.9093933105469,1.0,0.6627426147460938,0.3460644781589508,0.3460644781589508,1.0,1.0,-3.449870347976685,0.8779358267784119,2.571934461593628,0.1036156713962555,0.8234080672264099,0.8234080672264099,0.0,217.060775756836,190.0,59217.58984375,0.0,3620.0009765625,1.0,278.8591003417969,283.0256042480469,296.2586364746094,300.1178894042969,293.1499938964844,293.1499938964844,279.1499938964844,38969.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920965850353241,1.0,0.0,0.0,3.396760940551758,3.3967831134796143,7.698803869971016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.689453125,0.0,1289.9317626953125,1895.4371337890625,0.0,3598.069091796875,0.8518306612968445,1.0,0.0,3.0,1.0,0.0
17860020,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.80663001537323,0.3775871396064758,0.3434064090251922,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9354546666145324,0.5894100666046143,0.5604941248893738,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9742068648338318,0.662617564201355,0.4640359580516815,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.841258704662323,0.4323397278785705,0.4130041003227234,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6926750540733337,0.2361281812191009,1.0831584930419922,284.9851379394531,284.95001220703125,299.1800842285156,293.23516845703125,297.6608581542969,297.1409606933594,284.9843444824219,1.0,0.6552799940109253,0.3460970818996429,0.3460970818996429,1.0,1.0,-3.4395534992218018,0.8748575448989868,2.5646960735321045,0.1027472987771034,0.8923779129981995,0.8923779129981995,0.0,205.2040252685547,178.0,58450.875,0.0,3525.531005859375,1.0,279.140380859375,283.12628173828125,296.2092590332031,299.94744873046875,293.1499938964844,293.1499938964844,279.45001220703125,33882.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121929407119752,1.0,0.0,0.0,3.5053303241729736,3.50535249710083,8.198817340598907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.318359375,0.0,1362.87744140625,1895.4371337890625,0.0,3516.94384765625,0.8712831139564514,1.0,0.0,3.0,1.0,0.0
17860080,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.80663001537323,0.3775871396064758,0.3434064090251922,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9354546666145324,0.5894100666046143,0.5604941248893738,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9742068648338318,0.662617564201355,0.4640359580516815,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.841258704662323,0.4323397278785705,0.4130041003227234,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6926750540733337,0.2361281812191009,1.0831584930419922,284.9851379394531,284.95001220703125,299.1800842285156,293.23516845703125,297.6608581542969,297.1409606933594,284.9843444824219,1.0,0.6552799940109253,0.3460970818996429,0.3460970818996429,1.0,1.0,-3.4395534992218018,0.8748575448989868,2.5646960735321045,0.1027472987771034,0.8923779129981995,0.8923779129981995,0.0,205.2040252685547,178.0,58450.875,0.0,3525.531005859375,1.0,279.140380859375,283.12628173828125,296.2092590332031,299.94744873046875,293.1499938964844,293.1499938964844,279.45001220703125,33882.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121929407119752,1.0,0.0,0.0,3.5053303241729736,3.50535249710083,8.198817340598907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.318359375,0.0,1362.87744140625,1895.4371337890625,0.0,3516.94384765625,0.8712831139564514,1.0,0.0,3.0,1.0,0.0
17860140,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8185459971427917,0.3768978118896484,0.3423429727554321,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.951498806476593,0.5879684686660767,0.5586657524108887,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9885255694389344,0.6641920804977417,0.464751273393631,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8537662029266357,0.4318796694278717,0.4120897650718689,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7038454413414001,0.2358588427305221,1.0796924829483032,285.0332946777344,284.95001220703125,299.1636657714844,293.2272033691406,297.6573791503906,297.1421813964844,285.0305480957031,1.0,0.6479147672653198,0.3461296856403351,0.3461296856403351,1.0,1.0,-3.431666135787964,0.8725246787071228,2.5591413974761963,0.1021441146731376,0.984114944934845,0.984114944934845,0.0,193.07485961914065,181.0,57969.4765625,0.0,3435.717529296875,1.0,279.44110107421875,283.19952392578125,296.2080993652344,299.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,31435.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905781626701355,1.0,0.0,0.0,3.690507173538208,3.690530776977539,9.087938792617932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.083984375,0.0,1544.1756591796875,1895.4371337890625,0.0,3457.414794921875,0.9110373258590698,1.0,0.0,3.0,1.0,0.0
17860200,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8185459971427917,0.3768978118896484,0.3423429727554321,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.951498806476593,0.5879684686660767,0.5586657524108887,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9885255694389344,0.6641920804977417,0.464751273393631,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8537662029266357,0.4318796694278717,0.4120897650718689,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7038454413414001,0.2358588427305221,1.0796924829483032,285.0332946777344,284.95001220703125,299.1636657714844,293.2272033691406,297.6573791503906,297.1421813964844,285.0305480957031,1.0,0.6479147672653198,0.3461296856403351,0.3461296856403351,1.0,1.0,-3.431666135787964,0.8725246787071228,2.5591413974761963,0.1021441146731376,0.984114944934845,0.984114944934845,0.0,193.07485961914065,181.0,57969.4765625,0.0,3435.717529296875,1.0,279.44110107421875,283.19952392578125,296.2080993652344,299.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,31435.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905781626701355,1.0,0.0,0.0,3.690507173538208,3.690530776977539,9.087938792617932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.083984375,0.0,1544.1756591796875,1895.4371337890625,0.0,3457.414794921875,0.9110373258590698,1.0,0.0,3.0,1.0,0.0
17860260,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.821319043636322,0.3759012520313263,0.3416481018066406,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.955248236656189,0.5865656137466431,0.5575675964355469,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9920231103897096,0.6641886830329895,0.4649739563465118,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8569704294204712,0.4311499297618866,0.4115425050258636,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7066270112991333,0.2354276925325393,1.077949285507202,284.8778076171875,284.95001220703125,299.1552734375,293.2225952148437,297.6524963378906,297.138671875,284.8741455078125,1.0,0.6459022164344788,0.346181720495224,0.346181720495224,1.0,1.0,-3.4270284175872803,0.8712437152862549,2.5557847023010254,0.1019549593329429,0.8824179768562317,0.8824179768562317,0.0,189.93212890625,181.0,59007.625,0.0,3406.42919921875,1.0,279.19293212890625,283.0284729003906,296.26690673828125,300.1373596191406,293.1499938964844,293.1499938964844,279.1499938964844,36011.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137763381004332,1.0,0.0,0.0,3.685038089752197,3.6850624084472656,9.061022865353152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.939453125,0.0,1572.5845947265625,1895.4371337890625,0.0,3531.6162109375,0.911030411720276,1.0,0.0,3.0,1.0,0.0
17860320,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8215069770812988,0.3747729957103729,0.3406376540660858,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9556382298469543,0.5850366353988647,0.5561444163322449,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9928680062294006,0.6639166474342346,0.4647871553897857,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8574513792991638,0.4302676320075989,0.4107281267642975,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7069804072380066,0.2348614782094955,1.0755038261413574,284.8865051269531,284.95001220703125,299.1475830078125,293.2180480957031,297.6465148925781,297.1334228515625,284.8879089355469,1.0,0.6444243788719177,0.3462297618389129,0.3462297618389129,1.0,1.0,-3.41995906829834,0.8692061901092529,2.550752878189087,0.101528026163578,0.865068793296814,0.865068793296814,0.0,188.7834930419922,184.0,58673.046875,0.0,3383.20068359375,1.0,279.1569519042969,283.0406494140625,296.2519836425781,300.07501220703125,293.1499938964844,293.1499938964844,279.45001220703125,38380.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167782664299012,1.0,0.0,0.0,3.608858823776245,3.6088826656341553,8.690265644872852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.34765625,0.0,1505.4879150390625,1895.4371337890625,0.0,3559.39697265625,0.8976646065711975,1.0,0.0,3.0,1.0,0.0
17860380,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8212227821350098,0.3735879957675934,0.3392887115478515,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9552679061889648,0.5830350518226624,0.5539565682411194,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.993830144405365,0.6650057435035706,0.4652192890644073,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8574643135070801,0.4292973279953003,0.4095737338066101,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7067655920982361,0.2341138124465942,1.0715042352676392,284.9881896972656,284.95001220703125,299.1318054199219,293.207763671875,297.6404724121094,297.1308898925781,284.9871826171875,1.0,0.6426616907119751,0.3463298380374908,0.3463298380374908,1.0,1.0,-3.4100160598754883,0.8664470314979553,2.543568849563598,0.1008384674787521,0.9467045068740844,0.9467045068740844,0.0,187.6883544921875,187.0,57752.28125,0.0,3353.71923828125,1.0,279.4420166015625,283.1648864746094,296.1876525878906,299.8835754394531,293.1499938964844,293.1499938964844,279.1499938964844,33750.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090043306350708,1.0,0.0,0.0,3.708620548248291,3.70864462852478,9.177365996038134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.970703125,0.0,1582.2703857421875,1895.4371337890625,0.0,3487.361083984375,0.9168480634689332,1.0,0.0,3.0,1.0,0.0
17860440,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8212227821350098,0.3735879957675934,0.3392887115478515,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9552679061889648,0.5830350518226624,0.5539565682411194,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.993830144405365,0.6650057435035706,0.4652192890644073,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8574643135070801,0.4292973279953003,0.4095737338066101,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7067655920982361,0.2341138124465942,1.0715042352676392,284.9881896972656,284.95001220703125,299.1318054199219,293.207763671875,297.6404724121094,297.1308898925781,284.9871826171875,1.0,0.6426616907119751,0.3463298380374908,0.3463298380374908,1.0,1.0,-3.4100160598754883,0.8664470314979553,2.543568849563598,0.1008384674787521,0.9467045068740844,0.9467045068740844,0.0,187.6883544921875,187.0,57752.28125,0.0,3353.71923828125,1.0,279.4420166015625,283.1648864746094,296.1876525878906,299.8835754394531,293.1499938964844,293.1499938964844,279.1499938964844,33750.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090043306350708,1.0,0.0,0.0,3.708620548248291,3.70864462852478,9.177365996038134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.970703125,0.0,1582.2703857421875,1895.4371337890625,0.0,3487.361083984375,0.9168480634689332,1.0,0.0,3.0,1.0,0.0
17860500,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8202615976333618,0.3726096451282501,0.3386721611022949,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.953973352909088,0.5816541314125061,0.5529373288154602,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9935086965560912,0.6650737524032593,0.4655227661132812,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8565793633460999,0.4285365641117096,0.409069687128067,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7058779001235962,0.2335779219865799,1.0697367191314695,284.861083984375,284.95001220703125,299.1239929199219,293.2022399902344,297.6358337402344,297.1274108886719,284.8591613769531,1.0,0.6422411203384399,0.3463798761367798,0.3463798761367798,1.0,1.0,-3.4056878089904785,0.8652593493461609,2.540428400039673,0.1006757915019989,0.853761613368988,0.853761613368988,0.0,187.928451538086,187.0,58541.14453125,0.0,3345.091552734375,1.0,279.1965026855469,283.0223693847656,296.23504638671875,300.0881042480469,293.1499938964844,293.1499938964844,279.1499938964844,38313.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151319861412048,1.0,0.0,0.0,3.661693572998047,3.6617181301116943,8.946585126068385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.841796875,0.0,1563.57958984375,1895.4371337890625,0.0,3544.167724609375,0.907217264175415,1.0,0.0,3.0,1.0,0.0
17860560,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8181160688400269,0.3715024292469024,0.3377239108085632,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9511898159980774,0.5801286697387695,0.5515583157539368,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9920739531517028,0.6649817824363708,0.4654837548732757,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8545048832893372,0.4276455044746399,0.4082924127578735,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7039126753807068,0.2329317033290863,1.0671907663345337,284.89117431640625,284.95001220703125,299.1162414550781,293.1964416503906,297.63018798828125,297.12261962890625,284.8927917480469,1.0,0.6418586373329163,0.3464467823505401,0.3464467823505401,1.0,1.0,-3.3988471031188965,0.8633439540863037,2.5355031490325928,0.1003041714429855,0.8483664989471436,0.8483664989471436,0.0,188.8705139160156,190.0,58110.25390625,0.0,3334.765625,1.0,279.1575927734375,283.05352783203125,296.2162780761719,300.0057983398437,293.1499938964844,293.1499938964844,279.45001220703125,39512.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916758120059967,1.0,0.0,0.0,3.562805891036988,3.562829732894897,8.469887120554631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.423828125,0.0,1463.95751953125,1895.4371337890625,0.0,3559.21044921875,0.8888265490531921,1.0,0.0,3.0,1.0,0.0
17860620,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8149178624153137,0.3703357875347137,0.3365363180637359,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9468074440956116,0.5781574845314026,0.5495481491088867,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9901627898216248,0.666242778301239,0.4661775827407837,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8513744473457336,0.4266827702522278,0.407275527715683,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7008071541786194,0.2320880591869354,1.0632638931274414,284.9913024902344,284.95001220703125,299.10089111328125,293.1841125488281,297.6255187988281,297.12164306640625,284.9904479980469,1.0,0.6416003108024597,0.3465806245803833,0.3465806245803833,1.0,1.0,-3.389881134033203,0.8609840273857117,2.528897285461426,0.0998095050454139,0.9314368367195128,0.9314368367195128,0.0,190.48081970214844,193.0,57204.296875,0.0,3323.464111328125,1.0,279.4416809082031,283.1754150390625,296.1563415527344,299.81622314453125,293.1499938964844,293.1499938964844,279.1499938964844,33926.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074117541313172,1.0,0.0,0.0,3.662469148635864,3.6624929904937744,8.950375445238024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.560546875,0.0,1531.519775390625,1895.4371337890625,0.0,3472.568359375,0.9066457748413086,1.0,0.0,3.0,1.0,0.0
17860680,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8149178624153137,0.3703357875347137,0.3365363180637359,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9468074440956116,0.5781574845314026,0.5495481491088867,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9901627898216248,0.666242778301239,0.4661775827407837,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8513744473457336,0.4266827702522278,0.407275527715683,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7008071541786194,0.2320880591869354,1.0632638931274414,284.9913024902344,284.95001220703125,299.10089111328125,293.1841125488281,297.6255187988281,297.12164306640625,284.9904479980469,1.0,0.6416003108024597,0.3465806245803833,0.3465806245803833,1.0,1.0,-3.389881134033203,0.8609840273857117,2.528897285461426,0.0998095050454139,0.9314368367195128,0.9314368367195128,0.0,190.48081970214844,193.0,57204.296875,0.0,3323.464111328125,1.0,279.4416809082031,283.1754150390625,296.1563415527344,299.81622314453125,293.1499938964844,293.1499938964844,279.1499938964844,33926.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074117541313172,1.0,0.0,0.0,3.662469148635864,3.6624929904937744,8.950375445238024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.560546875,0.0,1531.519775390625,1895.4371337890625,0.0,3472.568359375,0.9066457748413086,1.0,0.0,3.0,1.0,0.0
17860740,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8100913166999817,0.3682009577751159,0.3349816501140594,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9403670430183412,0.5752087235450745,0.5471690893173218,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9866604208946228,0.666223406791687,0.4664894938468933,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8467872142791748,0.4249920547008514,0.4060162007808685,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6963636875152588,0.2308113127946853,1.058790922164917,284.8995361328125,284.95001220703125,299.0857238769531,293.1708679199219,297.6158142089844,297.114013671875,284.9002685546875,1.0,0.6415772438049316,0.3467144668102264,0.3467144668102264,1.0,1.0,-3.3786396980285645,0.8579064011573792,2.52073335647583,0.0993166044354438,0.8408908247947693,0.8408908247947693,0.0,193.1927947998047,196.0,57541.26171875,0.0,3313.3369140625,1.0,279.1583557128906,283.0682067871094,296.1874084472656,299.9395446777344,293.1499938964844,293.1499938964844,279.45001220703125,39297.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146327972412108,1.0,0.0,0.0,3.5167129039764404,3.5167362689971924,8.252150109910872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.03955078125,0.0,1413.6436767578125,1895.4371337890625,0.0,3539.546875,0.8785079717636108,1.0,0.0,3.0,1.0,0.0
17860800,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8100913166999817,0.3682009577751159,0.3349816501140594,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9403670430183412,0.5752087235450745,0.5471690893173218,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9866604208946228,0.666223406791687,0.4664894938468933,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8467872142791748,0.4249920547008514,0.4060162007808685,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6963636875152588,0.2308113127946853,1.058790922164917,284.8995361328125,284.95001220703125,299.0857238769531,293.1708679199219,297.6158142089844,297.114013671875,284.9002685546875,1.0,0.6415772438049316,0.3467144668102264,0.3467144668102264,1.0,1.0,-3.3786396980285645,0.8579064011573792,2.52073335647583,0.0993166044354438,0.8408908247947693,0.8408908247947693,0.0,193.1927947998047,196.0,57541.26171875,0.0,3313.3369140625,1.0,279.1583557128906,283.0682067871094,296.1874084472656,299.9395446777344,293.1499938964844,293.1499938964844,279.45001220703125,39297.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146327972412108,1.0,0.0,0.0,3.5167129039764404,3.5167362689971924,8.252150109910872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.03955078125,0.0,1413.6436767578125,1895.4371337890625,0.0,3539.546875,0.8785079717636108,1.0,0.0,3.0,1.0,0.0
17860860,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8058139085769653,0.3669125437736511,0.3337439298629761,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.934630274772644,0.5731126666069031,0.5451061129570007,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9837024807929992,0.6673919558525085,0.4671750962734222,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.842831015586853,0.4239321947097778,0.4049647450447082,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6923747658729553,0.2298454493284225,1.0545392036437988,284.99200439453125,284.95001220703125,299.0706787109375,293.1567687988281,297.6117248535156,297.1136169433594,284.9910583496094,1.0,0.6416971683502197,0.3468904495239258,0.3468904495239258,1.0,1.0,-3.3691093921661377,0.855488657951355,2.513620615005493,0.0989011898636818,0.9211482405662536,0.9211482405662536,0.0,195.67254638671875,199.0,56659.61328125,0.0,3305.83544921875,1.0,279.4413452148437,283.1833190917969,296.1284484863281,299.7537841796875,293.1499938964844,293.1499938964844,279.1499938964844,33841.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052443504333496,1.0,0.0,0.0,3.619660615921021,3.619683980941773,8.742366617298103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.5048828125,0.0,1483.6578369140625,1895.4371337890625,0.0,3452.41845703125,0.8969528079032898,1.0,0.0,3.0,1.0,0.0
17860920,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8058139085769653,0.3669125437736511,0.3337439298629761,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.934630274772644,0.5731126666069031,0.5451061129570007,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9837024807929992,0.6673919558525085,0.4671750962734222,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.842831015586853,0.4239321947097778,0.4049647450447082,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6923747658729553,0.2298454493284225,1.0545392036437988,284.99200439453125,284.95001220703125,299.0706787109375,293.1567687988281,297.6117248535156,297.1136169433594,284.9910583496094,1.0,0.6416971683502197,0.3468904495239258,0.3468904495239258,1.0,1.0,-3.3691093921661377,0.855488657951355,2.513620615005493,0.0989011898636818,0.9211482405662536,0.9211482405662536,0.0,195.67254638671875,199.0,56659.61328125,0.0,3305.83544921875,1.0,279.4413452148437,283.1833190917969,296.1284484863281,299.7537841796875,293.1499938964844,293.1499938964844,279.1499938964844,33841.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052443504333496,1.0,0.0,0.0,3.619660615921021,3.619683980941773,8.742366617298103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.5048828125,0.0,1483.6578369140625,1895.4371337890625,0.0,3452.41845703125,0.8969528079032898,1.0,0.0,3.0,1.0,0.0
17860980,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8003034591674805,0.3646746575832367,0.3321055471897125,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9275050163269044,0.5700497031211853,0.542630136013031,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9795128703117372,0.6672799587249756,0.4674298167228699,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8379495143890381,0.4221486449241638,0.4036315977573395,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6875035166740417,0.228449210524559,1.0496069192886353,284.9024658203125,284.95001220703125,299.0556945800781,293.1419372558594,297.6021728515625,297.1061096191406,284.9029846191406,1.0,0.6418167948722839,0.3470664024353027,0.3470664024353027,1.0,1.0,-3.356940746307373,0.8522432446479797,2.504697561264038,0.0984439924359321,0.8336203694343567,0.8336203694343567,0.0,198.8700256347656,202.0,56962.28125,0.0,3296.456787109375,1.0,279.1587219238281,283.0785522460937,296.158447265625,299.8743896484375,293.1499938964844,293.1499938964844,279.45001220703125,39229.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124842882156372,1.0,0.0,0.0,3.4728305339813232,3.472853422164917,8.04749049621023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.33642578125,0.0,1367.838134765625,1895.4371337890625,0.0,3519.64453125,0.8687832951545715,1.0,0.0,3.0,1.0,0.0
