time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8003034591674805,0.3646746575832367,0.3321055471897125,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9275050163269044,0.5700497031211853,0.542630136013031,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9795128703117372,0.6672799587249756,0.4674298167228699,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8379495143890381,0.4221486449241638,0.4036315977573395,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6875035166740417,0.228449210524559,1.0496069192886353,284.9024658203125,284.95001220703125,299.0556945800781,293.1419372558594,297.6021728515625,297.1061096191406,284.9029846191406,1.0,0.6418167948722839,0.3470664024353027,0.3470664024353027,1.0,1.0,-3.356940746307373,0.8522432446479797,2.504697561264038,0.0984439924359321,0.8336203694343567,0.8336203694343567,0.0,198.8700256347656,202.0,56962.28125,0.0,3296.456787109375,1.0,279.1587219238281,283.0785522460937,296.158447265625,299.8743896484375,293.1499938964844,293.1499938964844,279.45001220703125,39229.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124842882156372,1.0,0.0,0.0,3.4728305339813232,3.472853422164917,8.04749049621023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.33642578125,0.0,1367.838134765625,1895.4371337890625,0.0,3519.64453125,0.8687832951545715,1.0,0.0,3.0,1.0,0.0
17861100,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7976796627044678,0.3639268577098846,0.3313020765781402,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9241023063659668,0.5688835978507996,0.541392982006073,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9775019884109496,0.6677507162094116,0.4675908386707306,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8356305956840515,0.4215185940265655,0.4029473960399627,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6851301193237305,0.2278695106506347,1.046930193901062,285.0078125,284.95001220703125,299.0482177734375,293.1342468261719,297.5997314453125,297.1054077148437,285.0085144042969,1.0,0.6418318152427673,0.3471543788909912,0.3471543788909912,1.0,1.0,-3.350632667541504,0.8505545854568481,2.5000782012939453,0.0980804786086082,0.9057047963142396,0.9057047963142396,0.0,200.3911895751953,202.0,56079.61328125,0.0,3290.83935546875,1.0,279.3973693847656,283.20123291015625,296.09649658203125,299.65069580078125,293.1499938964844,293.1499938964844,279.45001220703125,34364.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057915806770324,1.0,0.0,0.0,3.5186593532562256,3.518681764602661,8.261287689492747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.228515625,0.0,1380.100341796875,1895.4371337890625,0.0,3457.507568359375,0.8765286207199097,1.0,0.0,3.0,1.0,0.0
17861160,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7957191467285156,0.3632635176181793,0.3307735621929168,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9214823246002196,0.5678162574768066,0.5404554605484009,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9761214852333068,0.6683197021484375,0.4680428206920624,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8338847756385803,0.4209805130958557,0.4024942815303802,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.683289647102356,0.2273571342229843,1.0448591709136963,284.989990234375,284.95001220703125,299.0407409667969,293.1264038085937,297.5982971191406,297.1059875488281,284.9885559082031,1.0,0.6419567465782166,0.347263902425766,0.347263902425766,1.0,1.0,-3.346376180648804,0.8495610356330872,2.4968149662017822,0.0979980006814003,0.9105111956596376,0.9105111956596376,0.0,201.6254730224609,205.0,56102.69140625,0.0,3288.239990234375,1.0,279.4417419433594,283.1886901855469,296.09716796875,299.6878356933594,293.1499938964844,293.1499938964844,279.1499938964844,33737.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030394554138184,1.0,0.0,0.0,3.5799779891967773,3.580000877380371,8.551730275030422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.767578125,0.0,1440.0496826171875,1895.4371337890625,0.0,3431.89990234375,0.8877182006835938,1.0,0.0,3.0,1.0,0.0
17861220,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7902392745018005,0.3609404861927032,0.3290577530860901,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9145317673683168,0.5646517872810364,0.537882924079895,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9716617465019226,0.6680982112884521,0.4682233333587646,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8291135430335999,0.4191136956214905,0.4010834991931915,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6784201860427856,0.2258528172969818,1.0394495725631714,284.9039611816406,284.95001220703125,299.0257873535156,293.1102294921875,297.5888671875,297.0985107421875,284.90435791015625,1.0,0.6420328617095947,0.3474829494953155,0.3474829494953155,1.0,1.0,-3.333242177963257,0.8461351990699768,2.4871068000793457,0.097573734819889,0.8256326913833618,0.8256326913833618,0.0,204.94664001464844,208.0,56353.53125,0.0,3277.4560546875,1.0,279.1590576171875,283.08819580078125,296.12646484375,299.8045959472656,293.1499938964844,293.1499938964844,279.45001220703125,39232.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102612137794496,1.0,0.0,0.0,3.4277145862579346,3.42773699760437,7.839757358851784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.97802734375,0.0,1322.3511962890625,1895.4371337890625,0.0,3499.027587890625,0.8588060140609741,1.0,0.0,3.0,1.0,0.0
17861280,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7902392745018005,0.3609404861927032,0.3290577530860901,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9145317673683168,0.5646517872810364,0.537882924079895,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9716617465019226,0.6680982112884521,0.4682233333587646,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8291135430335999,0.4191136956214905,0.4010834991931915,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6784201860427856,0.2258528172969818,1.0394495725631714,284.9039611816406,284.95001220703125,299.0257873535156,293.1102294921875,297.5888671875,297.0985107421875,284.90435791015625,1.0,0.6420328617095947,0.3474829494953155,0.3474829494953155,1.0,1.0,-3.333242177963257,0.8461351990699768,2.4871068000793457,0.097573734819889,0.8256326913833618,0.8256326913833618,0.0,204.94664001464844,208.0,56353.53125,0.0,3277.4560546875,1.0,279.1590576171875,283.08819580078125,296.12646484375,299.8045959472656,293.1499938964844,293.1499938964844,279.45001220703125,39232.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102612137794496,1.0,0.0,0.0,3.4277145862579346,3.42773699760437,7.839757358851784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.97802734375,0.0,1322.3511962890625,1895.4371337890625,0.0,3499.027587890625,0.8588060140609741,1.0,0.0,3.0,1.0,0.0
17861340,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7857215404510498,0.3594216108322143,0.3276495933532715,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9088572263717652,0.5622945427894592,0.535613477230072,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9680942296981812,0.6689857244491577,0.4687551259994507,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8251404166221619,0.4178475439548492,0.3998711705207824,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6742436289787292,0.2246488183736801,1.034252047538757,284.9875183105469,284.95001220703125,299.0107727050781,293.093505859375,297.5850830078125,297.0985412597656,284.986572265625,1.0,0.6421018242835999,0.3477019965648651,0.3477019965648651,1.0,1.0,-3.321743965148926,0.8432207703590393,2.4785232543945312,0.0971128866076469,0.899255096912384,0.899255096912384,0.0,207.77005004882807,211.0,55503.0859375,0.0,3267.590576171875,1.0,279.44061279296875,283.19512939453125,296.0646667480469,299.617919921875,293.1499938964844,293.1499938964844,279.75,33860.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007858633995056,1.0,0.0,0.0,3.5338730812072754,3.53389573097229,8.332881407113746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.9189453125,0.0,1392.2723388671875,1895.4371337890625,0.0,3410.90869140625,0.8776496052742004,1.0,0.0,3.0,1.0,0.0
17861400,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7857215404510498,0.3594216108322143,0.3276495933532715,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9088572263717652,0.5622945427894592,0.535613477230072,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9680942296981812,0.6689857244491577,0.4687551259994507,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8251404166221619,0.4178475439548492,0.3998711705207824,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6742436289787292,0.2246488183736801,1.034252047538757,284.9875183105469,284.95001220703125,299.0107727050781,293.093505859375,297.5850830078125,297.0985412597656,284.986572265625,1.0,0.6421018242835999,0.3477019965648651,0.3477019965648651,1.0,1.0,-3.321743965148926,0.8432207703590393,2.4785232543945312,0.0971128866076469,0.899255096912384,0.899255096912384,0.0,207.77005004882807,211.0,55503.0859375,0.0,3267.590576171875,1.0,279.44061279296875,283.19512939453125,296.0646667480469,299.617919921875,293.1499938964844,293.1499938964844,279.75,33860.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007858633995056,1.0,0.0,0.0,3.5338730812072754,3.53389573097229,8.332881407113746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.9189453125,0.0,1392.2723388671875,1895.4371337890625,0.0,3410.90869140625,0.8776496052742004,1.0,0.0,3.0,1.0,0.0
17861460,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7833288908004761,0.3586449027061462,0.3269424736499786,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9059061408042908,0.5610396862030029,0.5344164967536926,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9662302136421204,0.6696801781654358,0.4692027568817138,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8230330348014832,0.4172281622886657,0.3992860615253448,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.6720259785652161,0.2240214347839355,1.0315719842910769,285.07232666015625,284.95001220703125,299.001708984375,293.0832214355469,297.583984375,297.1000366210937,285.0706481933594,1.0,0.6422446966171265,0.3478581011295318,0.3478581011295318,1.0,1.0,-3.316063404083252,0.8419181704521179,2.4741451740264893,0.0970349311828613,0.9904066324234008,0.9904066324234008,0.0,209.364501953125,211.0,54784.56640625,0.0,3263.859619140625,1.0,279.71295166015625,283.3002014160156,296.0363464355469,299.4897766113281,293.1499938964844,293.1499938964844,279.75,30999.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940183520317078,1.0,0.0,0.0,3.649645090103149,3.649668216705322,8.887805620361178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.056640625,0.0,1495.363525390625,1895.4371337890625,0.0,3347.765625,0.9022237062454224,1.0,0.0,3.0,1.0,0.0
17861520,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7818827033042908,0.3580696582794189,0.326543778181076,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.904140830039978,0.5601517558097839,0.5337045192718506,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9651267528533936,0.670046329498291,0.4695727229118347,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8217540979385376,0.4167856276035309,0.398967981338501,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6706785559654236,0.2235959321260452,1.0300031900405884,285.0429992675781,284.95001220703125,298.99566650390625,293.0762939453125,297.5830078125,297.1007385253906,285.04010009765625,1.0,0.6423932909965515,0.3479622006416321,0.3479622006416321,1.0,1.0,-3.312904596328736,0.8412460684776306,2.471658706665039,0.0970661863684654,0.9999362826347352,0.9999362826347352,0.0,210.3835601806641,214.0,54943.265625,0.0,3262.533447265625,1.0,279.7413635253906,283.27423095703125,296.0540771484375,299.5556030273437,293.1499938964844,293.1499938964844,279.45001220703125,31313.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936439156532288,1.0,0.0,0.0,3.7215793132781982,3.721603393554688,9.241614975508128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.5556640625,0.0,1578.5213623046875,1895.4371337890625,0.0,3344.267822265625,0.917963206768036,1.0,0.0,3.0,1.0,0.0
17861580,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7781833410263062,0.3561716377735138,0.3253181576728821,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.899926483631134,0.5576678514480591,0.5318909287452698,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9618287682533264,0.669450044631958,0.4696306586265564,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8185117840766907,0.4152881503105163,0.3979889452457428,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.667431652545929,0.2224191129207611,1.026187300682068,284.870849609375,284.95001220703125,298.9850158691406,293.0639953613281,297.5748596191406,297.093505859375,284.87109375,1.0,0.6424934267997742,0.3481442928314209,0.3481442928314209,1.0,1.0,-3.303565502166748,0.8388731479644775,2.4646923542022705,0.0969020202755928,0.8803760409355164,0.8803760409355164,0.0,212.8292999267578,214.0,55851.47265625,0.0,3255.410888671875,1.0,279.4720458984375,283.0905456542969,296.1113586425781,299.7707214355469,293.1499938964844,293.1499938964844,279.45001220703125,37431.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038741588592528,1.0,0.0,0.0,3.689634084701538,3.6896586418151855,9.083639156415302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.3828125,0.0,1588.53759765625,1895.4371337890625,0.0,3439.669921875,0.9138070940971376,1.0,0.0,3.0,1.0,0.0
17861640,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7761713266372681,0.3552936613559723,0.3245666027069092,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8976864814758301,0.5565188527107239,0.5308578610420227,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9599066972732544,0.669124186038971,0.469417542219162,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8167351484298706,0.4145625233650207,0.397363930940628,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6656894087791443,0.2218396365642547,1.023934006690979,284.8797302246094,284.95001220703125,298.9804077148437,293.0586853027344,297.5707702636719,297.0896301269531,284.88104248046875,1.0,0.6424190402030945,0.348222404718399,0.348222404718399,1.0,1.0,-3.297702550888061,0.837276816368103,2.460425853729248,0.0966202840209007,0.8712673187255859,0.8712673187255859,0.0,214.0853729248047,217.0,55646.57421875,0.0,3249.3857421875,1.0,279.45721435546875,283.10089111328125,296.0948181152344,299.7267761230469,293.1499938964844,293.1499938964844,279.75,38340.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052854180336,1.0,0.0,0.0,3.647990703582764,3.648015022277832,8.879749771040224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.865234375,0.0,1548.4365234375,1895.4371337890625,0.0,3452.800537109375,0.9062862396240234,1.0,0.0,3.0,1.0,0.0
17861700,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.773319661617279,0.3542830646038055,0.3234927952289581,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8944608569145203,0.555056631565094,0.5293095707893372,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.957249879837036,0.6692150235176086,0.4692699909210205,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8141610026359558,0.4136876761913299,0.3964320123195648,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6631332039833069,0.2210447788238525,1.0203090906143188,284.9982604980469,284.95001220703125,298.97271728515625,293.0497436523437,297.567138671875,297.0874328613281,285.00018310546875,1.0,0.6422796845436096,0.3483525216579437,0.3483525216579437,1.0,1.0,-3.2888858318328857,0.8349162936210632,2.453969717025757,0.0961403474211692,0.9467062950134276,0.9467062950134276,0.0,215.87648010253903,217.0,54624.40625,0.0,3239.80908203125,1.0,279.7015075683594,283.2383728027344,296.0237121582031,299.4906921386719,293.1499938964844,293.1499938964844,279.75,34414.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993756175041199,1.0,0.0,0.0,3.683658123016357,3.683682203292847,9.054238034877926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.30859375,0.0,1558.9649658203125,1895.4371337890625,0.0,3397.763427734375,0.9132446646690368,1.0,0.0,3.0,1.0,0.0
17861760,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.771311342716217,0.3534720838069916,0.3227915465831756,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8920952081680298,0.5538085103034973,0.528159499168396,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9555425047874452,0.6695472002029419,0.4695199429988861,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8122907876968384,0.4129911959171295,0.3957996666431427,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6612226366996765,0.2203644663095474,1.0174206495285034,284.98858642578125,284.95001220703125,298.9649963378906,293.04071044921875,297.5653381347656,297.08758544921875,284.98699951171875,1.0,0.6422421932220459,0.3485144972801208,0.3485144972801208,1.0,1.0,-3.282723426818848,0.8334698677062988,2.449253559112549,0.0960152372717857,0.9555959105491638,0.9555959105491638,0.0,217.2242584228516,220.0,54605.08984375,0.0,3233.66943359375,1.0,279.7431335449219,283.2320556640625,296.0174560546875,299.5173645019531,293.1499938964844,293.1499938964844,279.45001220703125,33742.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969125747680664,1.0,0.0,0.0,3.742467880249024,3.742492437362671,9.3456486638388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.1875,0.0,1621.177978515625,1895.4371337890625,0.0,3374.7880859375,0.924275040626526,1.0,0.0,3.0,1.0,0.0
17861820,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7662005424499512,0.3508299887180328,0.3208195269107818,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8862407207489014,0.5502614974975586,0.5252583026885986,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9506719708442688,0.6687484383583069,0.4693436324596405,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8074851632118225,0.4107910990715027,0.3941008746623993,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6566268801689148,0.2185322493314743,1.0106040239334106,284.88250732421875,284.95001220703125,298.9493408203125,293.0224914550781,297.5544738769531,297.0783996582031,284.8844299316406,1.0,0.641998291015625,0.3488385081291199,0.3488385081291199,1.0,1.0,-3.266420125961304,0.8293298482894897,2.4370903968811035,0.0955829620361328,0.847713828086853,0.847713828086853,0.0,220.6050720214844,223.0,54877.69140625,0.0,3216.4541015625,1.0,279.4571838378906,283.1153564453125,296.0423889160156,299.6285400390625,293.1499938964844,293.1499938964844,279.75,39986.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048783779144288,1.0,0.0,0.0,3.5825982093811035,3.5826222896575928,8.564252880205458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.82958984375,0.0,1488.7415771484375,1895.4371337890625,0.0,3449.01416015625,0.8935312628746033,1.0,0.0,3.0,1.0,0.0
17861880,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7662005424499512,0.3508299887180328,0.3208195269107818,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8862407207489014,0.5502614974975586,0.5252583026885986,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9506719708442688,0.6687484383583069,0.4693436324596405,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8074851632118225,0.4107910990715027,0.3941008746623993,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6566268801689148,0.2185322493314743,1.0106040239334106,284.88250732421875,284.95001220703125,298.9493408203125,293.0224914550781,297.5544738769531,297.0783996582031,284.8844299316406,1.0,0.641998291015625,0.3488385081291199,0.3488385081291199,1.0,1.0,-3.266420125961304,0.8293298482894897,2.4370903968811035,0.0955829620361328,0.847713828086853,0.847713828086853,0.0,220.6050720214844,223.0,54877.69140625,0.0,3216.4541015625,1.0,279.4571838378906,283.1153564453125,296.0423889160156,299.6285400390625,293.1499938964844,293.1499938964844,279.75,39986.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048783779144288,1.0,0.0,0.0,3.5825982093811035,3.5826222896575928,8.564252880205458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.82958984375,0.0,1488.7415771484375,1895.4371337890625,0.0,3449.01416015625,0.8935312628746033,1.0,0.0,3.0,1.0,0.0
17861940,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7620765566825867,0.3491392433643341,0.3191999793052673,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8813968896865845,0.5476767420768738,0.5227116346359253,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.946898341178894,0.6692612767219543,0.4695574939250946,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8033986687660217,0.4093133509159088,0.3926399052143097,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6527420878410339,0.2170768827199936,1.004139065742493,284.9901428222656,284.95001220703125,298.93341064453125,293.0040588378906,297.5506286621094,297.0785217285156,284.9891967773437,1.0,0.6417496800422668,0.3491625189781189,0.3491625189781189,1.0,1.0,-3.2521281242370605,0.8258188366889954,2.42630934715271,0.0951193571090698,0.9330229759216307,0.9330229759216307,0.0,223.39938354492188,226.0,53866.6640625,0.0,3200.527099609375,1.0,279.7418212890625,283.24468994140625,295.9715881347656,299.4227294921875,293.1499938964844,293.1499938964844,279.45001220703125,34061.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894417941570282,1.0,0.0,0.0,3.676044464111328,3.6760683059692383,9.01684870768804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.6328125,0.0,1547.7322998046875,1895.4371337890625,0.0,3351.498291015625,0.9097861647605896,1.0,0.0,3.0,1.0,0.0
17862000,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7620765566825867,0.3491392433643341,0.3191999793052673,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8813968896865845,0.5476767420768738,0.5227116346359253,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.946898341178894,0.6692612767219543,0.4695574939250946,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8033986687660217,0.4093133509159088,0.3926399052143097,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6527420878410339,0.2170768827199936,1.004139065742493,284.9901428222656,284.95001220703125,298.93341064453125,293.0040588378906,297.5506286621094,297.0785217285156,284.9891967773437,1.0,0.6417496800422668,0.3491625189781189,0.3491625189781189,1.0,1.0,-3.2521281242370605,0.8258188366889954,2.42630934715271,0.0951193571090698,0.9330229759216307,0.9330229759216307,0.0,223.39938354492188,226.0,53866.6640625,0.0,3200.527099609375,1.0,279.7418212890625,283.24468994140625,295.9715881347656,299.4227294921875,293.1499938964844,293.1499938964844,279.45001220703125,34061.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894417941570282,1.0,0.0,0.0,3.676044464111328,3.6760683059692383,9.01684870768804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.6328125,0.0,1547.7322998046875,1895.4371337890625,0.0,3351.498291015625,0.9097861647605896,1.0,0.0,3.0,1.0,0.0
17862060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7590509653091431,0.3473570048809051,0.3179831206798553,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8778697848320007,0.5452785491943359,0.5208687782287598,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9439491629600524,0.6686725616455078,0.4695362150669098,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8003950119018555,0.4078388810157776,0.3915901780128479,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6499927639961243,0.2158392667770385,0.9997221231460572,284.86932373046875,284.95001220703125,298.9223327636719,292.9913330078125,297.54376220703125,297.0730285644531,284.873046875,1.0,0.6416100859642029,0.3494355678558349,0.3494355678558349,1.0,1.0,-3.24185848236084,0.823392391204834,2.418466091156006,0.095074862241745,0.8343714475631714,0.8343714475631714,0.0,225.535385131836,226.0,54298.98046875,0.0,3189.834228515625,1.0,279.4745788574219,283.1151123046875,296.01910400390625,299.590087890625,293.1499938964844,293.1499938964844,279.45001220703125,40538.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013946056365968,1.0,0.0,0.0,3.559804916381836,3.559828758239746,8.455624538328266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.98046875,0.0,1468.236328125,1895.4371337890625,0.0,3416.58056640625,0.8875642418861389,1.0,0.0,3.0,1.0,0.0
17862120,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7573838233947754,0.3465391099452972,0.317256897687912,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8759642839431763,0.5441683530807495,0.5198377370834351,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9422178864479064,0.6684115529060364,0.4693402945995331,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7987402677536011,0.4071418642997741,0.3909611999988556,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6485165953636169,0.2152436524629593,0.9972792267799376,284.8937683105469,284.95001220703125,298.91717529296875,292.9855041503906,297.5404968261719,297.07037353515625,284.89532470703125,1.0,0.6414731740951538,0.3495604991912842,0.3495604991912842,1.0,1.0,-3.2358157634735107,0.8218638300895691,2.413952112197876,0.0948917493224144,0.8366414308547974,0.8366414308547974,0.0,226.6731414794922,229.0,54093.484375,0.0,3182.91064453125,1.0,279.4579162597656,283.1368103027344,296.001220703125,299.5363464355469,293.1499938964844,293.1499938964844,279.75,39901.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015721678733826,1.0,0.0,0.0,3.512375593185425,3.512399196624756,8.231808124037343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.05859375,0.0,1413.468994140625,1895.4371337890625,0.0,3418.235107421875,0.8781070709228516,1.0,0.0,3.0,1.0,0.0
17862180,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7534783482551575,0.3447854518890381,0.3156129717826843,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8713396191596985,0.5415109395980835,0.5172585844993591,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9384591579437256,0.668735146522522,0.4694564938545227,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7947701811790466,0.4056049883365631,0.3894737064838409,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6448394060134888,0.2137375324964523,0.9906727075576782,284.9913024902344,284.95001220703125,298.9006042480469,292.9668884277344,297.53662109375,297.0705871582031,284.99029541015625,1.0,0.6411967277526855,0.3499585092067718,0.3499585092067718,1.0,1.0,-3.221137762069702,0.8184248805046082,2.402712821960449,0.0946399867534637,0.9186334013938904,0.9186334013938904,0.0,229.47105407714844,232.0,53150.5859375,0.0,3166.356689453125,1.0,279.7413024902344,283.2562561035156,295.9334716796875,299.3387451171875,293.1499938964844,293.1499938964844,279.45001220703125,33919.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909990787506104,1.0,0.0,0.0,3.614799976348877,3.61482310295105,8.71890222242655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.4189453125,0.0,1478.941162109375,1895.4371337890625,0.0,3319.549560546875,0.8959112167358398,1.0,0.0,3.0,1.0,0.0
17862240,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7534783482551575,0.3447854518890381,0.3156129717826843,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8713396191596985,0.5415109395980835,0.5172585844993591,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9384591579437256,0.668735146522522,0.4694564938545227,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7947701811790466,0.4056049883365631,0.3894737064838409,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6448394060134888,0.2137375324964523,0.9906727075576782,284.9913024902344,284.95001220703125,298.9006042480469,292.9668884277344,297.53662109375,297.0705871582031,284.99029541015625,1.0,0.6411967277526855,0.3499585092067718,0.3499585092067718,1.0,1.0,-3.221137762069702,0.8184248805046082,2.402712821960449,0.0946399867534637,0.9186334013938904,0.9186334013938904,0.0,229.47105407714844,232.0,53150.5859375,0.0,3166.356689453125,1.0,279.7413024902344,283.2562561035156,295.9334716796875,299.3387451171875,293.1499938964844,293.1499938964844,279.45001220703125,33919.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909990787506104,1.0,0.0,0.0,3.614799976348877,3.61482310295105,8.71890222242655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.4189453125,0.0,1478.941162109375,1895.4371337890625,0.0,3319.549560546875,0.8959112167358398,1.0,0.0,3.0,1.0,0.0
17862300,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.751493513584137,0.3435134887695312,0.3147730529308319,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8689941763877869,0.5397855639457703,0.5159602165222168,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9364709854125975,0.6682851910591125,0.46945920586586,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7927526831626892,0.4045448303222656,0.3887381255626678,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6430132389068604,0.2128368914127349,0.9874789118766784,284.86639404296875,284.95001220703125,298.89215087890625,292.95758056640625,297.53192138671875,297.067138671875,284.8646850585937,1.0,0.6410952806472778,0.3501574993133545,0.3501574993133545,1.0,1.0,-3.2138512134552,0.8167115449905396,2.39713978767395,0.0946332588791847,0.8286675810813904,0.8286675810813904,0.0,230.96011352539065,232.0,53794.33203125,0.0,3158.7158203125,1.0,279.4992370605469,283.11846923828125,295.9837646484375,299.5351867675781,293.1499938964844,293.1499938964844,279.45001220703125,38940.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968054056167603,1.0,0.0,0.0,3.556226968765259,3.55625057220459,8.438636314167525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.7724609375,0.0,1452.76220703125,1895.4371337890625,0.0,3373.7880859375,0.8839151263237,1.0,0.0,3.0,1.0,0.0
17862360,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7489774227142334,0.3421287536621094,0.3136101365089416,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8661015033721924,0.5379279851913452,0.5143060684204102,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9337455630302428,0.6676914691925049,0.4690977931022644,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.790206253528595,0.4033626914024353,0.3877241313457489,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.640786349773407,0.2118415832519531,0.9835270047187804,284.8980712890625,284.95001220703125,298.88360595703125,292.9482727050781,297.5262451171875,297.0623474121094,284.8994140625,1.0,0.6408664584159851,0.350382924079895,0.350382924079895,1.0,1.0,-3.2040605545043945,0.8142806887626648,2.389779806137085,0.0944273620843887,0.8266811966896057,0.8266811966896057,0.0,232.7753448486328,235.0,53339.96875,0.0,3147.474853515625,1.0,279.4585266113281,283.1518859863281,295.96392822265625,299.4518737792969,293.1499938964844,293.1499938964844,279.75,39807.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981608152389526,1.0,0.0,0.0,3.450319766998291,3.4503426551818848,7.943502282614645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.28076171875,0.0,1349.08740234375,1895.4371337890625,0.0,3386.434326171875,0.8643149137496948,1.0,0.0,3.0,1.0,0.0
17862420,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7452037930488586,0.3402807116508484,0.3118984699249267,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8616189956665039,0.535155177116394,0.5116372108459473,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.92994225025177,0.6677725315093994,0.4690631926059723,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7862926125526428,0.4017220139503479,0.3861547708511352,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6372207403182983,0.2102511078119278,0.976595938205719,284.98883056640625,284.95001220703125,298.8662109375,292.92974853515625,297.5218505859375,297.0621032714844,284.9877319335937,1.0,0.640524685382843,0.3508337140083313,0.3508337140083313,1.0,1.0,-3.1885242462158203,0.8106983304023743,2.377825736999512,0.0942517817020416,0.9043178558349608,0.9043178558349608,0.0,235.6105499267578,238.0,52433.9140625,0.0,3129.49072265625,1.0,279.7408142089844,283.26483154296875,295.896240234375,299.25665283203125,293.1499938964844,293.1499938964844,279.45001220703125,33887.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875826597213745,1.0,0.0,0.0,3.556922912597656,3.556945562362671,8.441938348369149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.21484375,0.0,1416.6595458984375,1895.4371337890625,0.0,3287.59375,0.882830798625946,1.0,0.0,3.0,1.0,0.0
17862480,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7452037930488586,0.3402807116508484,0.3118984699249267,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8616189956665039,0.535155177116394,0.5116372108459473,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.92994225025177,0.6677725315093994,0.4690631926059723,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7862926125526428,0.4017220139503479,0.3861547708511352,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6372207403182983,0.2102511078119278,0.976595938205719,284.98883056640625,284.95001220703125,298.8662109375,292.92974853515625,297.5218505859375,297.0621032714844,284.9877319335937,1.0,0.640524685382843,0.3508337140083313,0.3508337140083313,1.0,1.0,-3.1885242462158203,0.8106983304023743,2.377825736999512,0.0942517817020416,0.9043178558349608,0.9043178558349608,0.0,235.6105499267578,238.0,52433.9140625,0.0,3129.49072265625,1.0,279.7408142089844,283.26483154296875,295.896240234375,299.25665283203125,293.1499938964844,293.1499938964844,279.45001220703125,33887.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875826597213745,1.0,0.0,0.0,3.556922912597656,3.556945562362671,8.441938348369149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.21484375,0.0,1416.6595458984375,1895.4371337890625,0.0,3287.59375,0.882830798625946,1.0,0.0,3.0,1.0,0.0
17862540,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.740879237651825,0.3375719785690307,0.3098301291465759,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8565824627876282,0.5314971208572388,0.5085939168930054,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.925256848335266,0.6665281057357788,0.4685481786727905,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7818319201469421,0.39940145611763,0.3843173086643219,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6332982182502747,0.2082850486040115,0.9690981507301332,284.90155029296875,284.95001220703125,298.8482971191406,292.911376953125,297.5111999511719,297.0538330078125,284.9020080566406,1.0,0.640117347240448,0.3512845337390899,0.3512845337390899,1.0,1.0,-3.170542001724243,0.8063212633132935,2.36422061920166,0.0939912497997284,0.8170042037963867,0.8170042037963867,0.0,238.92694091796875,241.0,52590.12109375,0.0,3108.994140625,1.0,279.45928955078125,283.1660461425781,295.9261169433594,299.3664245605469,293.1499938964844,293.1499938964844,279.75,39609.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894629716873169,1.0,0.0,0.0,3.390658378601074,3.3906805515289307,7.671166031286702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.74365234375,0.0,1288.415283203125,1895.4371337890625,0.0,3353.47607421875,0.8510638475418091,1.0,0.0,3.0,1.0,0.0
17862600,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.740879237651825,0.3375719785690307,0.3098301291465759,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8565824627876282,0.5314971208572388,0.5085939168930054,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.925256848335266,0.6665281057357788,0.4685481786727905,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7818319201469421,0.39940145611763,0.3843173086643219,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6332982182502747,0.2082850486040115,0.9690981507301332,284.90155029296875,284.95001220703125,298.8482971191406,292.911376953125,297.5111999511719,297.0538330078125,284.9020080566406,1.0,0.640117347240448,0.3512845337390899,0.3512845337390899,1.0,1.0,-3.170542001724243,0.8063212633132935,2.36422061920166,0.0939912497997284,0.8170042037963867,0.8170042037963867,0.0,238.92694091796875,241.0,52590.12109375,0.0,3108.994140625,1.0,279.45928955078125,283.1660461425781,295.9261169433594,299.3664245605469,293.1499938964844,293.1499938964844,279.75,39609.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894629716873169,1.0,0.0,0.0,3.390658378601074,3.3906805515289307,7.671166031286702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.74365234375,0.0,1288.415283203125,1895.4371337890625,0.0,3353.47607421875,0.8510638475418091,1.0,0.0,3.0,1.0,0.0
17862660,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7382552027702332,0.3362621366977691,0.3085374534130096,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8534950017929077,0.529538631439209,0.5066252946853638,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9225007891654968,0.6664419174194336,0.4683301150798797,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7790834307670593,0.3982110023498535,0.3831179141998291,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6308167576789856,0.207137256860733,0.9639538526535034,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.50787353515625,297.0533447265625,284.99810791015625,1.0,0.6397988796234131,0.3516487181186676,0.3516487181186676,1.0,1.0,-3.158724546432495,0.8036307692527771,2.3550939559936523,0.0938614979386329,0.890481173992157,0.890481173992157,0.0,240.9447326660156,241.0,51740.59375,0.0,3094.744384765625,1.0,279.7205810546875,283.2825927734375,295.8540344238281,299.1510925292969,293.1499938964844,293.1499938964844,279.75,33568.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854630589485168,1.0,0.0,0.0,3.472025156021118,3.4720470905303955,8.043758157327829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.03125,0.0,1326.724365234375,1895.4371337890625,0.0,3267.75390625,0.8640758991241455,1.0,0.0,3.0,1.0,0.0
17862720,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7372460961341858,0.3356418013572693,0.3080634176731109,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8522765040397644,0.5286194682121277,0.5058464407920837,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9215020537376404,0.666366696357727,0.468365877866745,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7780138850212097,0.3976612389087677,0.382669985294342,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6298208832740784,0.2066142559051513,0.9618514776229858,284.9859619140625,284.95001220703125,298.8298645019531,292.8932189941406,297.5063781738281,297.05322265625,284.9849548339844,1.0,0.639702320098877,0.3518200814723968,0.3518200814723968,1.0,1.0,-3.154195547103882,0.8026901483535767,2.351505279541016,0.0939367562532424,0.8898659944534302,0.8898659944534302,0.0,241.7678375244141,244.0,51694.76953125,0.0,3089.56591796875,1.0,279.74029541015625,283.2738647460937,295.8590087890625,299.17315673828125,293.1499938964844,293.1499938964844,280.04998779296875,33903.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839486837387085,1.0,0.0,0.0,3.497082233428955,3.4971044063568115,8.160278639479657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.0869140625,0.0,1354.5723876953125,1895.4371337890625,0.0,3253.57421875,0.8694241046905518,1.0,0.0,3.0,1.0,0.0
17862780,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7341179251670837,0.3338868021965027,0.3066019713878631,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8485150933265686,0.5259587168693542,0.5034576058387756,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9183695912361144,0.6663453578948975,0.4684483408927917,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7747182250022888,0.3961189091205597,0.381324291229248,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6267651915550232,0.2050979435443878,0.9555578231811525,285.0426330566406,284.95001220703125,298.81085205078125,292.8753662109375,297.5028686523437,297.0545349121094,285.0395202636719,1.0,0.639495849609375,0.3523556292057037,0.3523556292057037,1.0,1.0,-3.140479326248169,0.7998815178871155,2.3405978679656982,0.0941770523786544,0.990681767463684,0.990681767463684,0.0,244.40509033203125,232.0,51078.58203125,0.0,3074.718505859375,1.0,280.0410461425781,283.35369873046875,295.8474426269531,299.1060485839844,293.1499938964844,293.1499938964844,279.75,31165.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755251169204712,1.0,0.0,0.0,3.6900460720062256,3.6900696754455566,9.085667898034444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.6328125,0.0,1541.613037109375,1895.4371337890625,0.0,3174.630859375,0.9107555150985718,1.0,0.0,3.0,1.0,0.0
17862840,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7341179251670837,0.3338868021965027,0.3066019713878631,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8485150933265686,0.5259587168693542,0.5034576058387756,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9183695912361144,0.6663453578948975,0.4684483408927917,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7747182250022888,0.3961189091205597,0.381324291229248,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6267651915550232,0.2050979435443878,0.9555578231811525,285.0426330566406,284.95001220703125,298.81085205078125,292.8753662109375,297.5028686523437,297.0545349121094,285.0395202636719,1.0,0.639495849609375,0.3523556292057037,0.3523556292057037,1.0,1.0,-3.140479326248169,0.7998815178871155,2.3405978679656982,0.0941770523786544,0.990681767463684,0.990681767463684,0.0,244.40509033203125,232.0,51078.58203125,0.0,3074.718505859375,1.0,280.0410461425781,283.35369873046875,295.8474426269531,299.1060485839844,293.1499938964844,293.1499938964844,279.75,31165.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755251169204712,1.0,0.0,0.0,3.6900460720062256,3.6900696754455566,9.085667898034444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.6328125,0.0,1541.613037109375,1895.4371337890625,0.0,3174.630859375,0.9107555150985718,1.0,0.0,3.0,1.0,0.0
