time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7337851524353027,0.3324662446975708,0.3055797517299652,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8482118248939514,0.5240655541419983,0.5019570589065552,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9188141226768494,0.6654980778694153,0.4681603908538818,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7745735049247742,0.3949147164821625,0.3804015219211578,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6263231039047241,0.2041069418191909,0.9516245126724244,284.880615234375,284.95001220703125,298.8011169433594,292.8665466308594,297.4971008300781,297.0500183105469,284.87371826171875,1.0,0.6375446915626526,0.3526234030723572,0.3526234030723572,1.0,1.0,-3.131272315979004,0.7977196574211121,2.333552598953247,0.094195120036602,0.8880109786987305,0.8880109786987305,0.0,243.3602600097656,232.0,52057.140625,0.0,3049.748046875,1.0,279.7961730957031,283.1751708984375,295.9100646972656,299.3392028808594,293.1499938964844,293.1499938964844,279.75,35406.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883698046207428,1.0,0.0,0.0,3.696027040481568,3.696051359176636,9.115144052884716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.2451171875,0.0,1580.4808349609375,1895.4371337890625,0.0,3251.22705078125,0.9130007028579712,1.0,0.0,3.0,1.0,0.0
17862960,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7336353659629822,0.3308047652244568,0.304085910320282,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8482627868652344,0.5218909978866577,0.4999273717403412,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9196991920471193,0.6643077731132507,0.4673444926738739,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7747494578361511,0.3934658169746399,0.3790465891361236,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6260768175125122,0.2029497027397155,0.9464102983474731,284.87481689453125,284.95001220703125,298.7912292480469,292.8578491210937,297.4892883300781,297.04296875,284.8765869140625,1.0,0.6347671747207642,0.3528997898101806,0.3528997898101806,1.0,1.0,-3.1181623935699463,0.7943385243415833,2.3238236904144287,0.0938030257821083,0.857444167137146,0.857444167137146,0.0,241.311767578125,220.0,51615.4609375,0.0,3011.436279296875,1.0,279.757080078125,283.1802673339844,295.89410400390625,299.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,38889.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887353777885437,1.0,0.0,0.0,3.6008028984069824,3.600826978683472,8.651512075630308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.20068359375,0.0,1500.446533203125,1895.4371337890625,0.0,3285.45166015625,0.8961023092269897,1.0,0.0,3.0,1.0,0.0
17863020,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7360488772392273,0.3286969363689422,0.3016665577888489,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8514291644096375,0.518747866153717,0.4964185357093811,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.925636112689972,0.6636394262313843,0.4663896560668945,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7780096530914307,0.3914840519428253,0.3766882717609405,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6276393532752991,0.201128289103508,0.9363833069801332,284.9832458496094,284.95001220703125,298.7709655761719,292.8407897949219,297.4825439453125,297.0406799316406,284.98193359375,1.0,0.6278328895568848,0.3534525632858276,0.3534525632858276,1.0,1.0,-3.094988822937012,0.7885386347770691,2.306450128555298,0.0930710062384605,0.9386563301086426,0.9386563301086426,0.0,233.8641357421875,208.0,50505.27734375,0.0,2924.201904296875,1.0,280.0419311523437,283.31182861328125,295.8124389648437,299.0566101074219,293.1499938964844,293.1499938964844,279.75,33917.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776832222938538,1.0,0.0,0.0,3.692613363265991,3.692637443542481,9.098315558730974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.193359375,0.0,1565.330322265625,1895.4371337890625,0.0,3194.864990234375,0.9133132696151732,1.0,0.0,3.0,1.0,0.0
17863080,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7360488772392273,0.3286969363689422,0.3016665577888489,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8514291644096375,0.518747866153717,0.4964185357093811,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.925636112689972,0.6636394262313843,0.4663896560668945,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7780096530914307,0.3914840519428253,0.3766882717609405,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6276393532752991,0.201128289103508,0.9363833069801332,284.9832458496094,284.95001220703125,298.7709655761719,292.8407897949219,297.4825439453125,297.0406799316406,284.98193359375,1.0,0.6278328895568848,0.3534525632858276,0.3534525632858276,1.0,1.0,-3.094988822937012,0.7885386347770691,2.306450128555298,0.0930710062384605,0.9386563301086426,0.9386563301086426,0.0,233.8641357421875,208.0,50505.27734375,0.0,2924.201904296875,1.0,280.0419311523437,283.31182861328125,295.8124389648437,299.0566101074219,293.1499938964844,293.1499938964844,279.75,33917.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776832222938538,1.0,0.0,0.0,3.692613363265991,3.692637443542481,9.098315558730974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.193359375,0.0,1565.330322265625,1895.4371337890625,0.0,3194.864990234375,0.9133132696151732,1.0,0.0,3.0,1.0,0.0
17863140,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7396898865699768,0.3258994221687317,0.2990567982196808,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8561574220657349,0.5148799419403076,0.4926934838294983,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9335367679595948,0.661782443523407,0.4651130139827728,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7827629446983337,0.3889575898647308,0.3741694092750549,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6302839517593384,0.1990507096052169,0.9260202646255492,284.8803100585937,284.95001220703125,298.75,292.8241882324219,297.47100830078125,297.0324401855469,284.8824157714844,1.0,0.6196955442428589,0.3540053069591522,0.3540053069591522,1.0,1.0,-3.0703585147857666,0.782238245010376,2.28812026977539,0.0923465192317962,0.8300821185112,0.8300821185112,0.0,224.65689086914065,196.0,50589.703125,0.0,2825.984619140625,1.0,279.75762939453125,283.2030029296875,295.84051513671875,299.1576538085937,293.1499938964844,293.1499938964844,280.04998779296875,40607.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850535154342651,1.0,0.0,0.0,3.506272077560425,3.5062954425811768,8.20322270556062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.4228515625,0.0,1412.1802978515625,1895.4371337890625,0.0,3263.919677734375,0.8772709369659424,1.0,0.0,3.0,1.0,0.0
17863200,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7396898865699768,0.3258994221687317,0.2990567982196808,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8561574220657349,0.5148799419403076,0.4926934838294983,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9335367679595948,0.661782443523407,0.4651130139827728,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7827629446983337,0.3889575898647308,0.3741694092750549,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6302839517593384,0.1990507096052169,0.9260202646255492,284.8803100585937,284.95001220703125,298.75,292.8241882324219,297.47100830078125,297.0324401855469,284.8824157714844,1.0,0.6196955442428589,0.3540053069591522,0.3540053069591522,1.0,1.0,-3.0703585147857666,0.782238245010376,2.28812026977539,0.0923465192317962,0.8300821185112,0.8300821185112,0.0,224.65689086914065,196.0,50589.703125,0.0,2825.984619140625,1.0,279.75762939453125,283.2030029296875,295.84051513671875,299.1576538085937,293.1499938964844,293.1499938964844,280.04998779296875,40607.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850535154342651,1.0,0.0,0.0,3.506272077560425,3.5062954425811768,8.20322270556062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.4228515625,0.0,1412.1802978515625,1895.4371337890625,0.0,3263.919677734375,0.8772709369659424,1.0,0.0,3.0,1.0,0.0
17863260,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7452095746994019,0.3240492045879364,0.2968010306358337,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8630571365356445,0.5119640231132507,0.4893184900283813,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9440931677818298,0.6612425446510315,0.4642145931720733,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7895311117172241,0.3871588408946991,0.371886283159256,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6343458294868469,0.197380393743515,0.9160932898521424,284.9849853515625,284.95001220703125,298.7276306152344,292.80718994140625,297.46612548828125,297.03302001953125,284.9839172363281,1.0,0.6109030842781067,0.3547826707363128,0.3547826707363128,1.0,1.0,-3.0478227138519287,0.777197003364563,2.270625829696656,0.0922162979841232,0.9108585119247437,0.9108585119247437,0.0,213.8638610839844,184.0,49529.0703125,0.0,2725.0576171875,1.0,280.04119873046875,283.3299865722656,295.7669677734375,298.94757080078125,293.1499938964844,293.1499938964844,279.75,34180.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728740215301514,1.0,0.0,0.0,3.5998735427856445,3.5998966693878174,8.647046456644603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.4443359375,0.0,1464.6849365234375,1895.4371337890625,0.0,3149.768798828125,0.8927232027053833,1.0,0.0,3.0,1.0,0.0
17863320,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7452095746994019,0.3240492045879364,0.2968010306358337,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8630571365356445,0.5119640231132507,0.4893184900283813,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9440931677818298,0.6612425446510315,0.4642145931720733,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7895311117172241,0.3871588408946991,0.371886283159256,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6343458294868469,0.197380393743515,0.9160932898521424,284.9849853515625,284.95001220703125,298.7276306152344,292.80718994140625,297.46612548828125,297.03302001953125,284.9839172363281,1.0,0.6109030842781067,0.3547826707363128,0.3547826707363128,1.0,1.0,-3.0478227138519287,0.777197003364563,2.270625829696656,0.0922162979841232,0.9108585119247437,0.9108585119247437,0.0,213.8638610839844,184.0,49529.0703125,0.0,2725.0576171875,1.0,280.04119873046875,283.3299865722656,295.7669677734375,298.94757080078125,293.1499938964844,293.1499938964844,279.75,34180.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728740215301514,1.0,0.0,0.0,3.5998735427856445,3.5998966693878174,8.647046456644603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.4443359375,0.0,1464.6849365234375,1895.4371337890625,0.0,3149.768798828125,0.8927232027053833,1.0,0.0,3.0,1.0,0.0
17863380,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7511749863624573,0.3214075267314911,0.2942647337913513,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.870602548122406,0.5082317590713501,0.4856491684913635,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9548578262329102,0.6593694090843201,0.4628756046295166,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7968531847000122,0.3847417533397674,0.3694009482860565,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6388689279556274,0.1954196542501449,0.905924677848816,284.8939514160156,284.95001220703125,298.7032165527344,292.7888488769531,297.45556640625,297.0267944335937,284.8949279785156,1.0,0.6016926765441895,0.3555600345134735,0.3555600345134735,1.0,1.0,-3.023547649383545,0.7715757489204407,2.251971960067749,0.092060275375843,0.8161987662315369,0.8161987662315369,0.0,202.94403076171875,172.0,49584.09765625,0.0,2621.5029296875,1.0,279.75897216796875,283.23175048828125,295.800537109375,299.05279541015625,293.1499938964844,293.1499938964844,280.04998779296875,40277.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794456720352173,1.0,0.0,0.0,3.411421775817871,3.4114444255828857,7.765405598547659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.97900390625,0.0,1313.5001220703125,1895.4371337890625,0.0,3211.38525390625,0.8562609553337097,1.0,0.0,3.0,1.0,0.0
17863440,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7511749863624573,0.3214075267314911,0.2942647337913513,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.870602548122406,0.5082317590713501,0.4856491684913635,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9548578262329102,0.6593694090843201,0.4628756046295166,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7968531847000122,0.3847417533397674,0.3694009482860565,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6388689279556274,0.1954196542501449,0.905924677848816,284.8939514160156,284.95001220703125,298.7032165527344,292.7888488769531,297.45556640625,297.0267944335937,284.8949279785156,1.0,0.6016926765441895,0.3555600345134735,0.3555600345134735,1.0,1.0,-3.023547649383545,0.7715757489204407,2.251971960067749,0.092060275375843,0.8161987662315369,0.8161987662315369,0.0,202.94403076171875,172.0,49584.09765625,0.0,2621.5029296875,1.0,279.75897216796875,283.23175048828125,295.800537109375,299.05279541015625,293.1499938964844,293.1499938964844,280.04998779296875,40277.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794456720352173,1.0,0.0,0.0,3.411421775817871,3.4114444255828857,7.765405598547659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.97900390625,0.0,1313.5001220703125,1895.4371337890625,0.0,3211.38525390625,0.8562609553337097,1.0,0.0,3.0,1.0,0.0
17863500,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7546049952507019,0.3204379081726074,0.2930125296115875,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8748966455459595,0.5067132115364075,0.4838166534900665,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.960602045059204,0.6589446663856506,0.4622160494327545,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8009535670280457,0.3837877213954925,0.3681430220603943,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.641455888748169,0.194566547870636,0.9007299542427064,285.0029296875,284.95001220703125,298.69024658203125,292.7792053222656,297.4523010253906,297.026611328125,285.00457763671875,1.0,0.5969378352165222,0.3559487462043762,0.3559487462043762,1.0,1.0,-3.011284589767456,0.7687168121337891,2.242567777633667,0.0918552130460739,0.8878993988037109,0.8878993988037109,0.0,197.2867584228516,172.0,48663.21875,0.0,2569.053466796875,1.0,279.9956970214844,283.3585510253906,295.73065185546875,298.82421875,293.1499938964844,293.1499938964844,280.04998779296875,34811.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713927268981934,1.0,0.0,0.0,3.452057361602783,3.4520792961120605,7.95150469912187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.42724609375,0.0,1315.487060546875,1895.4371337890625,0.0,3135.874755859375,0.8623302578926086,1.0,0.0,3.0,1.0,0.0
17863560,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7588521242141724,0.3195722103118896,0.2920288443565368,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8800703883171082,0.5053093433380127,0.4822762310504913,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9670870900154114,0.6586156487464905,0.461848646402359,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8058367371559143,0.382932186126709,0.3671112060546875,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6446701884269714,0.1937915682792663,0.8961386680603027,284.9861755371094,284.95001220703125,298.6768493652344,292.7692565917969,297.4498596191406,297.027587890625,284.984375,1.0,0.5922219753265381,0.3563584983348846,0.3563584983348846,1.0,1.0,-3.001047372817993,0.7665532231330872,2.234494209289551,0.0919268354773521,0.8922694325447083,0.8922694325447083,0.0,191.3173370361328,160.0,48597.328125,0.0,2519.185302734375,1.0,280.04107666015625,283.346435546875,295.7281188964844,298.8504943847656,293.1499938964844,293.1499938964844,280.3500061035156,33910.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673481941223145,1.0,0.0,0.0,3.515355348587036,3.515377759933472,8.24578023639333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.2265625,0.0,1373.4052734375,1895.4371337890625,0.0,3097.934326171875,0.8733557462692261,1.0,0.0,3.0,1.0,0.0
17863620,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7684017419815063,0.3179436922073364,0.2901385128498077,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8915838599205017,0.502631664276123,0.4793012142181396,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9801363945007324,0.6579433083534241,0.4610827565193176,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8161447644233704,0.3813181221485138,0.36513552069664,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.6520365476608276,0.192351683974266,0.8874592781066895,285.048095703125,284.95001220703125,298.64862060546875,292.7485046386719,297.44500732421875,297.0301208496094,285.04473876953125,1.0,0.5827775597572327,0.3571780323982239,0.3571780323982239,1.0,1.0,-2.981468915939331,0.7624980211257935,2.218970775604248,0.0921628400683403,0.9982495307922364,0.9982495307922364,0.0,179.33731079101562,148.0,47859.76171875,0.0,2421.830322265625,1.0,280.3412170410156,283.4321594238281,295.7143249511719,298.7743530273437,293.1499938964844,293.1499938964844,280.04998779296875,31127.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575772047042847,1.0,0.0,0.0,3.705845594406128,3.705869197845459,9.16363774194906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.828125,0.0,1559.180419921875,1895.4371337890625,0.0,3006.284423828125,0.9143067598342896,1.0,0.0,3.0,1.0,0.0
17863680,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7684017419815063,0.3179436922073364,0.2901385128498077,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8915838599205017,0.502631664276123,0.4793012142181396,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9801363945007324,0.6579433083534241,0.4610827565193176,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8161447644233704,0.3813181221485138,0.36513552069664,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.6520365476608276,0.192351683974266,0.8874592781066895,285.048095703125,284.95001220703125,298.64862060546875,292.7485046386719,297.44500732421875,297.0301208496094,285.04473876953125,1.0,0.5827775597572327,0.3571780323982239,0.3571780323982239,1.0,1.0,-2.981468915939331,0.7624980211257935,2.218970775604248,0.0921628400683403,0.9982495307922364,0.9982495307922364,0.0,179.33731079101562,148.0,47859.76171875,0.0,2421.830322265625,1.0,280.3412170410156,283.4321594238281,295.7143249511719,298.7743530273437,293.1499938964844,293.1499938964844,280.04998779296875,31127.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575772047042847,1.0,0.0,0.0,3.705845594406128,3.705869197845459,9.16363774194906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.828125,0.0,1559.180419921875,1895.4371337890625,0.0,3006.284423828125,0.9143067598342896,1.0,0.0,3.0,1.0,0.0
17863740,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7773187160491943,0.3149927854537964,0.2874580323696136,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9025001525878906,0.4985584616661072,0.4754647016525268,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9910264015197754,0.6550870537757874,0.4592307507991791,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8254430890083313,0.378577321767807,0.3624772429466247,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6591213941574097,0.1903164833784103,0.8773282766342163,284.8695068359375,284.95001220703125,298.6186218261719,292.7266845703125,297.43115234375,297.0214233398437,284.8713073730469,1.0,0.5729588270187378,0.3579975962638855,0.3579975962638855,1.0,1.0,-2.9560468196868896,0.7565150260925293,2.1995317935943604,0.0919134989380836,0.858434796333313,0.858434796333313,0.0,168.25531005859375,136.0,48384.3671875,0.0,2319.756591796875,1.0,280.0567321777344,283.2506408691406,295.7640075683594,298.94097900390625,293.1499938964844,293.1499938964844,280.3500061035156,39042.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697794079780579,1.0,0.0,0.0,3.61740517616272,3.617429494857788,8.731474849810184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.26123046875,0.0,1519.7677001953125,1895.4371337890625,0.0,3120.741455078125,0.8997438549995422,1.0,0.0,3.0,1.0,0.0
17863800,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7773187160491943,0.3149927854537964,0.2874580323696136,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9025001525878906,0.4985584616661072,0.4754647016525268,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9910264015197754,0.6550870537757874,0.4592307507991791,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8254430890083313,0.378577321767807,0.3624772429466247,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6591213941574097,0.1903164833784103,0.8773282766342163,284.8695068359375,284.95001220703125,298.6186218261719,292.7266845703125,297.43115234375,297.0214233398437,284.8713073730469,1.0,0.5729588270187378,0.3579975962638855,0.3579975962638855,1.0,1.0,-2.9560468196868896,0.7565150260925293,2.1995317935943604,0.0919134989380836,0.858434796333313,0.858434796333313,0.0,168.25531005859375,136.0,48384.3671875,0.0,2319.756591796875,1.0,280.0567321777344,283.2506408691406,295.7640075683594,298.94097900390625,293.1499938964844,293.1499938964844,280.3500061035156,39042.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697794079780579,1.0,0.0,0.0,3.61740517616272,3.617429494857788,8.731474849810184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.26123046875,0.0,1519.7677001953125,1895.4371337890625,0.0,3120.741455078125,0.8997438549995422,1.0,0.0,3.0,1.0,0.0
17863860,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7851154208183289,0.3133819699287414,0.2854272425174713,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9123523831367492,0.4960695803165436,0.4725071787834167,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.6538276672363281,0.4575028419494629,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8333064913749695,0.3769139647483825,0.3603662252426147,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6652771234512329,0.1889498680830001,0.8691509962081909,284.9943542480469,284.95001220703125,298.5946960449219,292.7094421386719,297.4239501953125,297.01971435546875,284.9927062988281,1.0,0.5651946663856506,0.358646422624588,0.358646422624588,1.0,1.0,-2.9355945587158203,0.7516496181488037,2.1839449405670166,0.0915088653564453,0.943268895149231,0.943268895149231,0.0,159.66632080078125,136.0,47293.41796875,0.0,2240.4697265625,1.0,280.3309020996094,283.3948059082031,295.6725158691406,298.7065124511719,293.1499938964844,293.1499938964844,280.3500061035156,33716.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605576753616333,1.0,0.0,0.0,3.688984870910645,3.689008712768554,9.08044285097276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.18115234375,0.0,1559.703369140625,1895.4371337890625,0.0,3034.235107421875,0.912546157836914,1.0,0.0,3.0,1.0,0.0
17863920,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7874279022216797,0.3129081130027771,0.2849473357200622,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9153446555137634,0.4953223168849945,0.4717462956905365,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.6535850167274475,0.4545090198516845,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8355978727340698,0.3764214813709259,0.3598368763923645,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6670721769332886,0.1885410696268081,0.866959273815155,284.98406982421875,284.95001220703125,298.5869445800781,292.7038879394531,297.4219970703125,297.0197448730469,284.9820861816406,1.0,0.5626247525215149,0.3588513433933258,0.3588513433933258,1.0,1.0,-2.9272491931915283,0.7494857311248779,2.1777634620666504,0.0913738533854484,0.9427568316459656,0.9427568316459656,0.0,157.25233459472656,124.0,47214.22265625,0.0,2213.843017578125,1.0,280.342041015625,283.3876342773437,295.6732788085937,298.7164306640625,293.1499938964844,293.1499938964844,280.04998779296875,33893.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595392107963562,1.0,0.0,0.0,3.7071685791015625,3.707192897796631,9.170182124762504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.5556640625,0.0,1581.7015380859375,1895.4371337890625,0.0,3024.68310546875,0.9165562391281128,1.0,0.0,3.0,1.0,0.0
17863980,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7957348227500916,0.3100450932979584,0.2823202908039093,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9266207218170166,0.4912838637828827,0.4679012596607208,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9990000128746032,0.6538704037666321,0.4367946684360504,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8441224694252014,0.3736183941364288,0.3571041226387024,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6736088395118713,0.1864189803600311,0.8565784692764282,284.86590576171875,284.95001220703125,298.5536804199219,292.6802062988281,297.4120483398437,297.01837158203125,284.8684387207031,1.0,0.5510208606719971,0.3597050905227661,0.3597050905227661,1.0,1.0,-2.882430076599121,0.7372018694877625,2.145228147506714,0.0890543684363365,0.8180533647537231,0.8180533647537231,0.0,147.78567504882812,112.0,46947.3046875,0.0,2090.469970703125,1.0,280.0575866699219,283.2731018066406,295.69439697265625,298.7933959960937,293.1499938964844,293.1499938964844,280.3500061035156,41720.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667648434638977,1.0,0.0,0.0,3.4853131771087646,3.4853365421295166,8.105445772343955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.51220703125,0.0,1398.417724609375,1895.4371337890625,0.0,3092.46142578125,0.8735071420669556,1.0,0.0,3.0,1.0,0.0
17864040,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7957348227500916,0.3100450932979584,0.2823202908039093,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9266207218170166,0.4912838637828827,0.4679012596607208,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9990000128746032,0.6538704037666321,0.4367946684360504,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8441224694252014,0.3736183941364288,0.3571041226387024,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6736088395118713,0.1864189803600311,0.8565784692764282,284.86590576171875,284.95001220703125,298.5536804199219,292.6802062988281,297.4120483398437,297.01837158203125,284.8684387207031,1.0,0.5510208606719971,0.3597050905227661,0.3597050905227661,1.0,1.0,-2.882430076599121,0.7372018694877625,2.145228147506714,0.0890543684363365,0.8180533647537231,0.8180533647537231,0.0,147.78567504882812,112.0,46947.3046875,0.0,2090.469970703125,1.0,280.0575866699219,283.2731018066406,295.69439697265625,298.7933959960937,293.1499938964844,293.1499938964844,280.3500061035156,41720.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667648434638977,1.0,0.0,0.0,3.4853131771087646,3.4853365421295166,8.105445772343955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.51220703125,0.0,1398.417724609375,1895.4371337890625,0.0,3092.46142578125,0.8735071420669556,1.0,0.0,3.0,1.0,0.0
17864100,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8006154298782349,0.309001624584198,0.2810149788856506,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.933259129524231,0.4896567761898041,0.4659776091575622,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9990000128746032,0.6557225584983826,0.4270942211151123,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8491376042366028,0.3724905848503113,0.3557056486606598,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6774688959121704,0.1854895055294037,0.8512009382247925,284.9839782714844,284.95001220703125,298.5364685058594,292.6680603027344,297.4115905761719,297.02398681640625,284.9861755371094,1.0,0.5448470115661621,0.3601319491863251,0.3601319491863251,1.0,1.0,-2.858743667602539,0.7306168675422668,2.128126859664917,0.0876777246594429,0.8882342576980591,0.8882342576980591,0.0,142.78289794921875,112.0,45793.86328125,0.0,2026.6729736328125,1.0,280.2972106933594,283.4103088378906,295.6119689941406,298.5398864746094,293.1499938964844,293.1499938964844,280.3500061035156,35855.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574297428131104,1.0,0.0,0.0,3.5076537132263184,3.507676362991333,8.209689212890225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.42724609375,0.0,1379.456787109375,1895.4371337890625,0.0,3004.90185546875,0.8755906224250793,1.0,0.0,3.0,1.0,0.0
17864160,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8066321611404419,0.3080950379371643,0.2800237238407135,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9412139058113098,0.4881857931613922,0.4644011855125427,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9990000128746032,0.6584027409553528,0.4163693189620971,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8552711606025696,0.3714874982833862,0.3545686602592468,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.682277500629425,0.1846560537815094,0.846518337726593,284.96856689453125,284.95001220703125,298.5188903808594,292.6557312011719,297.4154052734375,297.0351257324219,284.9664306640625,1.0,0.5385407209396362,0.3607707619667053,0.3607707619667053,1.0,1.0,-2.8357720375061035,0.7247629761695862,2.111009120941162,0.0868803486227989,0.8876447081565857,0.8876447081565857,0.0,137.48834228515625,100.0,45470.953125,0.0,1963.57177734375,1.0,280.3415222167969,283.4007873535156,295.60162353515625,298.5424194335937,293.1499938964844,293.1499938964844,280.6499938964844,34910.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517816662788391,1.0,0.0,0.0,3.553645133972168,3.5536680221557617,8.426387694271398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.3046875,0.0,1420.654296875,1895.4371337890625,0.0,2951.960693359375,0.8826216459274292,1.0,0.0,3.0,1.0,0.0
17864220,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8198449015617371,0.3064103126525879,0.2781550884246826,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9588490128517152,0.4854301214218139,0.4614196419715881,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.6653889417648315,0.3933274447917938,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8697965741157532,0.369625985622406,0.3524287343025207,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.693712592124939,0.1831566244363784,0.8378691673278809,285.03302001953125,284.95001220703125,298.4826965332031,292.63055419921875,297.4318542480469,297.06964111328125,285.02911376953125,1.0,0.5255361199378967,0.3620484173297882,0.3620484173297882,1.0,1.0,-2.7892842292785645,0.7128638029098511,2.076420307159424,0.0852083563804626,0.9847401976585388,0.9847401976585388,0.0,126.62359619140624,118.0,44270.7421875,0.0,1838.006103515625,1.0,280.6414489746094,283.4925537109375,295.57647705078125,298.42413330078125,293.1499938964844,293.1499938964844,280.3500061035156,31831.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377714157104492,1.0,0.0,0.0,3.7166733741760254,3.716697216033936,9.217264960170723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.33056640625,0.0,1576.860107421875,1895.4371337890625,0.0,2820.90087890625,0.9171971678733826,1.0,0.0,3.0,1.0,0.0
17864280,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8198449015617371,0.3064103126525879,0.2781550884246826,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9588490128517152,0.4854301214218139,0.4614196419715881,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.6653889417648315,0.3933274447917938,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8697965741157532,0.369625985622406,0.3524287343025207,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.693712592124939,0.1831566244363784,0.8378691673278809,285.03302001953125,284.95001220703125,298.4826965332031,292.63055419921875,297.4318542480469,297.06964111328125,285.02911376953125,1.0,0.5255361199378967,0.3620484173297882,0.3620484173297882,1.0,1.0,-2.7892842292785645,0.7128638029098511,2.076420307159424,0.0852083563804626,0.9847401976585388,0.9847401976585388,0.0,126.62359619140624,118.0,44270.7421875,0.0,1838.006103515625,1.0,280.6414489746094,283.4925537109375,295.57647705078125,298.42413330078125,293.1499938964844,293.1499938964844,280.3500061035156,31831.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377714157104492,1.0,0.0,0.0,3.7166733741760254,3.716697216033936,9.217264960170723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.33056640625,0.0,1576.860107421875,1895.4371337890625,0.0,2820.90087890625,0.9171971678733826,1.0,0.0,3.0,1.0,0.0
17864340,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8190184831619263,0.3035529255867004,0.2758622169494629,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9580406546592712,0.4814557731151581,0.4579909741878509,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9990000128746032,0.6695436835289001,0.3913400769233703,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8692576289176941,0.3667824268341064,0.3500006794929504,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6925616264343262,0.1812245100736618,0.8297572731971741,284.8689270019531,284.95001220703125,298.4451599121094,292.6047668457031,297.4344482421875,297.0851135253906,284.8720397949219,1.0,0.5225014686584473,0.3633260428905487,0.3633260428905487,1.0,1.0,-2.7673180103302,0.7089540958404541,2.058363914489746,0.0856624916195869,0.847524881362915,0.847524881362915,0.0,125.03435516357422,136.0,44668.984375,0.0,1796.7374267578125,1.0,280.3568420410156,283.3282470703125,295.62939453125,298.572998046875,293.1499938964844,293.1499938964844,280.6499938964844,39928.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474499583244324,1.0,0.0,0.0,3.5879859924316406,3.588010311126709,8.590032507527212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.5615234375,0.0,1494.1610107421875,1895.4371337890625,0.0,2911.392333984375,0.8941088318824768,1.0,0.0,3.0,1.0,0.0
17864400,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8190184831619263,0.3035529255867004,0.2758622169494629,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9580406546592712,0.4814557731151581,0.4579909741878509,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9990000128746032,0.6695436835289001,0.3913400769233703,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8692576289176941,0.3667824268341064,0.3500006794929504,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6925616264343262,0.1812245100736618,0.8297572731971741,284.8689270019531,284.95001220703125,298.4451599121094,292.6047668457031,297.4344482421875,297.0851135253906,284.8720397949219,1.0,0.5225014686584473,0.3633260428905487,0.3633260428905487,1.0,1.0,-2.7673180103302,0.7089540958404541,2.058363914489746,0.0856624916195869,0.847524881362915,0.847524881362915,0.0,125.03435516357422,136.0,44668.984375,0.0,1796.7374267578125,1.0,280.3568420410156,283.3282470703125,295.62939453125,298.572998046875,293.1499938964844,293.1499938964844,280.6499938964844,39928.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474499583244324,1.0,0.0,0.0,3.5879859924316406,3.588010311126709,8.590032507527212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.5615234375,0.0,1494.1610107421875,1895.4371337890625,0.0,2911.392333984375,0.8941088318824768,1.0,0.0,3.0,1.0,0.0
17864460,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8090049624443054,0.3015457391738891,0.2739939987659454,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9447978138923644,0.4783379435539245,0.4549731016159057,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.6698104739189148,0.4038459658622741,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8584933876991272,0.364565372467041,0.3478790521621704,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6827203035354614,0.1795210391283035,0.8225561380386353,285.0057983398437,284.95001220703125,298.4063720703125,292.5784606933594,297.4259033203125,297.0849914550781,285.0050048828125,1.0,0.5256975889205933,0.3646776974201202,0.3646776974201202,1.0,1.0,-2.7652523517608643,0.7117396593093872,2.0535128116607666,0.0886061415076255,0.953550100326538,0.953550100326538,0.0,129.81930541992188,154.0,43896.59765625,0.0,1816.14404296875,1.0,280.6418762207031,283.4781799316406,295.5428161621094,298.3706970214844,293.1499938964844,293.1499938964844,280.3500061035156,33307.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359805941581726,1.0,0.0,0.0,3.699687004089356,3.6997110843658447,9.133206049227738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.125,0.0,1568.7301025390625,1895.4371337890625,0.0,2804.18603515625,0.914609432220459,1.0,0.0,3.0,1.0,0.0
17864520,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8090049624443054,0.3015457391738891,0.2739939987659454,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9447978138923644,0.4783379435539245,0.4549731016159057,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.6698104739189148,0.4038459658622741,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8584933876991272,0.364565372467041,0.3478790521621704,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6827203035354614,0.1795210391283035,0.8225561380386353,285.0057983398437,284.95001220703125,298.4063720703125,292.5784606933594,297.4259033203125,297.0849914550781,285.0050048828125,1.0,0.5256975889205933,0.3646776974201202,0.3646776974201202,1.0,1.0,-2.7652523517608643,0.7117396593093872,2.0535128116607666,0.0886061415076255,0.953550100326538,0.953550100326538,0.0,129.81930541992188,154.0,43896.59765625,0.0,1816.14404296875,1.0,280.6418762207031,283.4781799316406,295.5428161621094,298.3706970214844,293.1499938964844,293.1499938964844,280.3500061035156,33307.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359805941581726,1.0,0.0,0.0,3.699687004089356,3.6997110843658447,9.133206049227738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.125,0.0,1568.7301025390625,1895.4371337890625,0.0,2804.18603515625,0.914609432220459,1.0,0.0,3.0,1.0,0.0
17864580,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7924425005912781,0.2986612617969513,0.272010326385498,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9230955839157104,0.4743186235427856,0.4518469870090484,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9990000128746032,0.6645464301109314,0.4259572029113769,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8422079682350159,0.3616958558559418,0.3457594215869903,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6679185032844543,0.1773791462182998,0.8153818845748901,284.8861389160156,284.95001220703125,298.366455078125,292.5517272949219,297.39483642578125,297.05450439453125,284.8895263671875,1.0,0.5331231355667114,0.3660293221473694,0.3660293221473694,1.0,1.0,-2.774510622024536,0.7182624340057373,2.056248188018799,0.0929913222789764,0.8450942039489746,0.8450942039489746,0.0,139.14450073242188,157.0,44574.46875,0.0,1874.45361328125,1.0,280.3572998046875,283.3484802246094,295.58349609375,298.5159912109375,293.1499938964844,293.1499938964844,280.6499938964844,39877.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467307686805725,1.0,0.0,0.0,3.5570309162139893,3.5570547580718994,8.442452212875651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.0478515625,0.0,1460.446533203125,1895.4371337890625,0.0,2904.66015625,0.8877617716789246,1.0,0.0,3.0,1.0,0.0
17864640,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7924425005912781,0.2986612617969513,0.272010326385498,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9230955839157104,0.4743186235427856,0.4518469870090484,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9990000128746032,0.6645464301109314,0.4259572029113769,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8422079682350159,0.3616958558559418,0.3457594215869903,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6679185032844543,0.1773791462182998,0.8153818845748901,284.8861389160156,284.95001220703125,298.366455078125,292.5517272949219,297.39483642578125,297.05450439453125,284.8895263671875,1.0,0.5331231355667114,0.3660293221473694,0.3660293221473694,1.0,1.0,-2.774510622024536,0.7182624340057373,2.056248188018799,0.0929913222789764,0.8450942039489746,0.8450942039489746,0.0,139.14450073242188,157.0,44574.46875,0.0,1874.45361328125,1.0,280.3572998046875,283.3484802246094,295.58349609375,298.5159912109375,293.1499938964844,293.1499938964844,280.6499938964844,39877.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467307686805725,1.0,0.0,0.0,3.5570309162139893,3.5570547580718994,8.442452212875651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.0478515625,0.0,1460.446533203125,1895.4371337890625,0.0,2904.66015625,0.8877617716789246,1.0,0.0,3.0,1.0,0.0
17864700,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7853254675865173,0.2974948287010193,0.2709256112575531,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.913894534111023,0.4725745320320129,0.4501630961894989,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6610275506973267,0.4355690479278564,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8354363441467285,0.3604640960693359,0.3445975482463836,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6615836024284363,0.176339566707611,0.8111783266067505,285.0173645019531,284.95001220703125,298.3460693359375,292.5382385253906,297.37841796875,297.0382385253906,285.0217590332031,1.0,0.5357562303543091,0.3667051494121551,0.3667051494121551,1.0,1.0,-2.776295185089112,0.7205770611763,2.055718183517456,0.0950056165456771,0.932549774646759,0.932549774646759,0.0,143.2725372314453,157.0,43801.4140625,0.0,1896.7568359375,1.0,280.5993957519531,283.4940795898437,295.5035705566406,298.29327392578125,293.1499938964844,293.1499938964844,280.6499938964844,34362.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397594094276428,1.0,0.0,0.0,3.605107069015503,3.605130434036255,8.672207059134962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.7021484375,0.0,1471.694091796875,1895.4371337890625,0.0,2839.467529296875,0.8960984349250793,1.0,0.0,3.0,1.0,0.0
