time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7797700762748718,0.2964721024036407,0.270116239786148,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9068631529808044,0.4709844589233398,0.448778748512268,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.6575276255607605,0.443386971950531,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.830126941204071,0.3593761622905731,0.3436760306358337,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6565274596214294,0.175373375415802,0.8074004054069519,285.0157165527344,284.95001220703125,298.325439453125,292.524658203125,297.3640441894531,297.02545166015625,285.0138854980469,1.0,0.5380293130874634,0.3670049607753753,0.3670049607753753,1.0,1.0,-2.7774081230163574,0.7217748761177063,2.055633306503296,0.0959560796618461,0.955113172531128,0.955113172531128,0.0,146.6808319091797,160.0,43900.43359375,0.0,1914.6328125,1.0,280.64239501953125,283.4895935058594,295.4956359863281,298.32391357421875,293.1499938964844,293.1499938964844,280.3500061035156,32940.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368039727210999,1.0,0.0,0.0,3.6874961853027344,3.687520027160645,9.073115165847412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.08544921875,0.0,1552.159423828125,1895.4371337890625,0.0,2811.86962890625,0.9114534854888916,1.0,0.0,3.0,1.0,0.0
17864820,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7739370465278625,0.2948234677314758,0.2690228521823883,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8999440670013428,0.468675434589386,0.4470263719558716,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.6526395678520203,0.4514658153057098,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8246092796325684,0.3577611148357391,0.3425063192844391,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6513099074363708,0.1740893125534057,0.8028278946876526,284.8656005859375,284.95001220703125,298.30206298828125,292.5093688964844,297.3471069335937,297.0102844238281,284.8624572753906,1.0,0.5401439666748047,0.3673407137393951,0.3673407137393951,1.0,1.0,-2.776801347732544,0.7224287390708923,2.054372787475586,0.0967973172664642,0.8519707918167114,0.8519707918167114,0.0,150.2042236328125,160.0,44738.73046875,0.0,1930.353271484375,1.0,280.3872985839844,283.3257141113281,295.55401611328125,298.52716064453125,293.1499938964844,293.1499938964844,280.3500061035156,38132.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454737663269043,1.0,0.0,0.0,3.64442777633667,3.6444520950317374,8.862413096721866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.736328125,0.0,1542.9127197265625,1895.4371337890625,0.0,2892.896484375,0.903233528137207,1.0,0.0,3.0,1.0,0.0
17864880,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7686848044395447,0.2933642566204071,0.2678596675395965,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8938602209091187,0.4666734039783478,0.4453063607215881,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9983472228050232,0.6483160853385925,0.4554852247238159,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8196439146995544,0.3563352525234222,0.3413231074810028,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6467671394348145,0.17298124730587,0.7985897064208984,284.8839111328125,284.95001220703125,298.2834777832031,292.497314453125,297.3358154296875,297.00128173828125,284.88653564453125,1.0,0.5413710474967957,0.3676045536994934,0.3676045536994934,1.0,1.0,-2.7717692852020264,0.7214141488075256,2.050355195999145,0.0971549078822135,0.8408942222595215,0.8408942222595215,0.0,153.2574920654297,163.0,44445.9140625,0.0,1936.776123046875,1.0,280.3576354980469,283.3519897460937,295.5318298339844,298.4614562988281,293.1499938964844,293.1499938964844,280.6499938964844,39959.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481760621070862,1.0,0.0,0.0,3.5438942909240723,3.543917894363404,8.380208100788877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.24755859375,0.0,1447.05908203125,1895.4371337890625,0.0,2918.1904296875,0.8847911357879639,1.0,0.0,3.0,1.0,0.0
17864940,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7573593854904175,0.2909472584724426,0.2657771408557892,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8803461790084839,0.4630420207977295,0.4419769644737243,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9861578941345216,0.6422984600067139,0.4507274329662323,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8082053065299988,0.3537927865982055,0.3390639126300812,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6368408799171448,0.1707935035228729,0.7898371815681458,284.9964294433594,284.95001220703125,298.2406005859375,292.4698181152344,297.3213195800781,296.9969482421875,284.99468994140625,1.0,0.542554497718811,0.3682041764259338,0.3682041764259338,1.0,1.0,-2.746213674545288,0.7144303917884827,2.03178334236145,0.0958112031221389,0.932273805141449,0.932273805141449,0.0,160.25238037109375,166.0,43409.546875,0.0,1929.5999755859373,1.0,280.6415710449219,283.484130859375,295.4360656738281,298.24224853515625,293.1499938964844,293.1499938964844,280.3500061035156,33620.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372310400009155,1.0,0.0,0.0,3.651432752609253,3.651456356048584,8.896515168999031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.52880859375,0.0,1516.95361328125,1895.4371337890625,0.0,2815.856201171875,0.9038606882095336,1.0,0.0,3.0,1.0,0.0
17865000,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7573593854904175,0.2909472584724426,0.2657771408557892,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8803461790084839,0.4630420207977295,0.4419769644737243,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9861578941345216,0.6422984600067139,0.4507274329662323,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8082053065299988,0.3537927865982055,0.3390639126300812,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6368408799171448,0.1707935035228729,0.7898371815681458,284.9964294433594,284.95001220703125,298.2406005859375,292.4698181152344,297.3213195800781,296.9969482421875,284.99468994140625,1.0,0.542554497718811,0.3682041764259338,0.3682041764259338,1.0,1.0,-2.746213674545288,0.7144303917884827,2.03178334236145,0.0958112031221389,0.932273805141449,0.932273805141449,0.0,160.25238037109375,166.0,43409.546875,0.0,1929.5999755859373,1.0,280.6415710449219,283.484130859375,295.4360656738281,298.24224853515625,293.1499938964844,293.1499938964844,280.3500061035156,33620.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372310400009155,1.0,0.0,0.0,3.651432752609253,3.651456356048584,8.896515168999031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.52880859375,0.0,1516.95361328125,1895.4371337890625,0.0,2815.856201171875,0.9038606882095336,1.0,0.0,3.0,1.0,0.0
17865060,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7498877048492432,0.2882707118988037,0.2638334631919861,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8714157938957214,0.4593353867530823,0.4389776289463043,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9776856303215028,0.6378557085990906,0.4479043781757355,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.800136923789978,0.3511281907558441,0.3369909226894378,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6302168369293213,0.168699026107788,0.7820190787315369,284.8629150390625,284.95001220703125,298.2039489746094,292.4466857910156,297.308837890625,296.99273681640625,284.8674621582031,1.0,0.5427733659744263,0.3690098524093628,0.3690098524093628,1.0,1.0,-2.7250006198883057,0.7093475461006165,2.015653133392334,0.0955314710736274,0.8153428435325623,0.8153428435325623,0.0,164.79295349121094,166.0,43575.84375,0.0,1917.7008056640625,1.0,280.3639221191406,283.3519287109375,295.47613525390625,298.3693542480469,293.1499938964844,293.1499938964844,280.3500061035156,41708.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458823561668396,1.0,0.0,0.0,3.4783613681793213,3.478384733200073,8.073143931142113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.6650390625,0.0,1391.170166015625,1895.4371337890625,0.0,2896.719970703125,0.8712213635444641,1.0,0.0,3.0,1.0,0.0
17865120,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7484731078147888,0.2877648174762726,0.2633891403675079,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8697468638420105,0.4586354792118072,0.4383276402950287,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.976048231124878,0.6370969414710999,0.447347491979599,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7986018657684326,0.350615531206131,0.336527556180954,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6289623379707336,0.1682904213666916,0.7803406715393066,284.8769836425781,284.95001220703125,298.1968994140625,292.4422607421875,297.30633544921875,296.9917907714844,284.8799743652344,1.0,0.5427327156066895,0.369163304567337,0.369163304567337,1.0,1.0,-2.720442056655884,0.7082092761993408,2.012232780456543,0.0954052507877349,0.8162035346031189,0.8162035346031189,0.0,165.61669921875,169.0,43454.13671875,0.0,1914.4522705078125,1.0,280.35791015625,283.3652038574219,295.4629211425781,298.3389587402344,293.1499938964844,293.1499938964844,280.6499938964844,41257.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458032608032227,1.0,0.0,0.0,3.449094295501709,3.449117422103882,7.937860004858521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.650390625,0.0,1358.102294921875,1895.4371337890625,0.0,2895.97998046875,0.8651923537254333,1.0,0.0,3.0,1.0,0.0
17865180,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.741776704788208,0.2854088544845581,0.2612340152263641,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8616777658462524,0.4550835192203522,0.4349409937858581,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9680699706077576,0.6338698863983154,0.444911777973175,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.791124701499939,0.3480541706085205,0.3341177105903625,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6225935816764832,0.1660920530557632,0.7708745002746582,284.9884338378906,284.95001220703125,298.1524963378906,292.4147033691406,297.2935791015625,296.98980712890625,284.98699951171875,1.0,0.5423634648323059,0.3701224327087402,0.3701224327087402,1.0,1.0,-2.6965770721435547,0.7026194930076599,1.99395763874054,0.0950588062405586,0.9019257426261902,0.9019257426261902,0.0,169.6068878173828,172.0,42413.19140625,0.0,1896.07275390625,1.0,280.6407165527344,283.4951477050781,295.3679504394531,298.11187744140625,293.1499938964844,293.1499938964844,280.3500061035156,33953.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832057535648346,1.0,0.0,0.0,3.5520710945129395,3.552093982696533,8.418924721809162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.3759765625,0.0,1412.0235595703125,1895.4371337890625,0.0,2767.607421875,0.8818041086196899,1.0,0.0,3.0,1.0,0.0
17865240,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.741776704788208,0.2854088544845581,0.2612340152263641,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8616777658462524,0.4550835192203522,0.4349409937858581,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9680699706077576,0.6338698863983154,0.444911777973175,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.791124701499939,0.3480541706085205,0.3341177105903625,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6225935816764832,0.1660920530557632,0.7708745002746582,284.9884338378906,284.95001220703125,298.1524963378906,292.4147033691406,297.2935791015625,296.98980712890625,284.98699951171875,1.0,0.5423634648323059,0.3701224327087402,0.3701224327087402,1.0,1.0,-2.6965770721435547,0.7026194930076599,1.99395763874054,0.0950588062405586,0.9019257426261902,0.9019257426261902,0.0,169.6068878173828,172.0,42413.19140625,0.0,1896.07275390625,1.0,280.6407165527344,283.4951477050781,295.3679504394531,298.11187744140625,293.1499938964844,293.1499938964844,280.3500061035156,33953.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832057535648346,1.0,0.0,0.0,3.5520710945129395,3.552093982696533,8.418924721809162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.3759765625,0.0,1412.0235595703125,1895.4371337890625,0.0,2767.607421875,0.8818041086196899,1.0,0.0,3.0,1.0,0.0
17865300,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7387974262237549,0.2839394509792328,0.260196179151535,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8580743074417114,0.4530034959316253,0.4332854151725769,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.964375913143158,0.631812334060669,0.4437948167324066,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7877638936042786,0.3465449213981628,0.3329499363899231,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6196609139442444,0.1649040281772613,0.7663401365280151,284.8565368652344,284.95001220703125,298.13006591796875,292.4009704589844,297.28662109375,296.9881591796875,284.85186767578125,1.0,0.5421121716499329,0.3706019818782806,0.3706019818782806,1.0,1.0,-2.685150146484375,0.6999727487564087,1.985177516937256,0.0950166583061218,0.8064969182014465,0.8064969182014465,0.0,171.40245056152344,172.0,42923.31640625,0.0,1886.8126220703125,1.0,280.4007263183594,283.35186767578125,295.42291259765625,298.2959899902344,293.1499938964844,293.1499938964844,280.3500061035156,39507.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378379940986633,1.0,0.0,0.0,3.483192205429077,3.48321533203125,8.095584576039982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.83203125,0.0,1380.4278564453125,1895.4371337890625,0.0,2821.5224609375,0.8676969408988953,1.0,0.0,3.0,1.0,0.0
17865360,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7353752255439758,0.2823269367218017,0.2588556408882141,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8540531396865845,0.4507842659950256,0.4313064813613891,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9600191116333008,0.6295620799064636,0.4423093497753143,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7839667201042175,0.3449016213417053,0.3315191268920898,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6163267493247986,0.1636287569999694,0.7611770033836365,284.8868408203125,284.95001220703125,298.10748291015625,292.38726806640625,297.2790222167969,296.9855651855469,284.8896179199219,1.0,0.5417135953903198,0.3712213337421417,0.3712213337421417,1.0,1.0,-2.6714541912078857,0.6968772411346436,1.9745769500732424,0.0950071513652801,0.7987238764762878,0.7987238764762878,0.0,173.38485717773438,175.0,42361.8828125,0.0,1875.009033203125,1.0,280.3592224121094,283.39410400390625,295.400146484375,298.2070617675781,293.1499938964844,293.1499938964844,280.6499938964844,41279.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390844464302063,1.0,0.0,0.0,3.332808017730713,3.3328301906585693,7.411633191622968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.697265625,0.0,1244.1497802734375,1895.4371337890625,0.0,2833.16259765625,0.8400055766105652,1.0,0.0,3.0,1.0,0.0
17865420,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7299981117248535,0.2799833714962005,0.2567141950130462,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8476433753967285,0.4472348988056183,0.4279305934906006,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.953015685081482,0.6264998316764832,0.4400748908519745,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7778714299201965,0.3423117399215698,0.3290754556655884,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.610448956489563,0.1614439785480499,0.751685380935669,284.9866027832031,284.95001220703125,298.0619201660156,292.36004638671875,297.2668762207031,296.9845275878906,284.9850769042969,1.0,0.5409136414527893,0.3724600374698639,0.3724600374698639,1.0,1.0,-2.647791624069214,0.6919503211975098,1.9558411836624143,0.0953090488910675,0.8783769011497498,0.8783769011497498,0.0,176.545654296875,163.0,41405.0546875,0.0,1853.6138916015625,1.0,280.6397399902344,283.51177978515625,295.3106384277344,297.9911804199219,293.1499938964844,293.1499938964844,280.95001220703125,33865.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249238133430481,1.0,0.0,0.0,3.4462339878082275,3.446255683898926,7.924699616523867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.19970703125,0.0,1302.9881591796875,1895.4371337890625,0.0,2701.244140625,0.858008861541748,1.0,0.0,3.0,1.0,0.0
17865480,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7299981117248535,0.2799833714962005,0.2567141950130462,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8476433753967285,0.4472348988056183,0.4279305934906006,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.953015685081482,0.6264998316764832,0.4400748908519745,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7778714299201965,0.3423117399215698,0.3290754556655884,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.610448956489563,0.1614439785480499,0.751685380935669,284.9866027832031,284.95001220703125,298.0619201660156,292.36004638671875,297.2668762207031,296.9845275878906,284.9850769042969,1.0,0.5409136414527893,0.3724600374698639,0.3724600374698639,1.0,1.0,-2.647791624069214,0.6919503211975098,1.9558411836624143,0.0953090488910675,0.8783769011497498,0.8783769011497498,0.0,176.545654296875,163.0,41405.0546875,0.0,1853.6138916015625,1.0,280.6397399902344,283.51177978515625,295.3106384277344,297.9911804199219,293.1499938964844,293.1499938964844,280.95001220703125,33865.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249238133430481,1.0,0.0,0.0,3.4462339878082275,3.446255683898926,7.924699616523867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.19970703125,0.0,1302.9881591796875,1895.4371337890625,0.0,2701.244140625,0.858008861541748,1.0,0.0,3.0,1.0,0.0
17865540,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7304343581199646,0.2779030203819275,0.2547199428081512,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8482272028923035,0.4439325928688049,0.4246949255466461,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9548069834709167,0.623755693435669,0.438079684972763,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7785524725914001,0.3399595022201538,0.326725959777832,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.6097869873046875,0.1594555675983429,0.7421236038208008,285.0556030273437,284.95001220703125,298.015869140625,292.33306884765625,297.256103515625,296.9855651855469,285.0516052246094,1.0,0.5356788635253906,0.373698741197586,0.373698741197586,1.0,1.0,-2.62479829788208,0.6871923804283142,1.9376059770584104,0.0957241132855415,0.991267740726471,0.991267740726471,0.0,173.22982788085938,151.0,40622.16796875,0.0,1804.486083984375,1.0,280.940673828125,283.6005859375,295.2875061035156,297.902587890625,293.1499938964844,293.1499938964844,280.6499938964844,30612.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125484585762024,1.0,0.0,0.0,3.656196117401123,3.656219244003296,8.919741958379745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.7216796875,0.0,1499.6959228515625,1895.4371337890625,0.0,2586.681640625,0.9027212858200072,1.0,0.0,3.0,1.0,0.0
17865600,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7304343581199646,0.2779030203819275,0.2547199428081512,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8482272028923035,0.4439325928688049,0.4246949255466461,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9548069834709167,0.623755693435669,0.438079684972763,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7785524725914001,0.3399595022201538,0.326725959777832,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.6097869873046875,0.1594555675983429,0.7421236038208008,285.0556030273437,284.95001220703125,298.015869140625,292.33306884765625,297.256103515625,296.9855651855469,285.0516052246094,1.0,0.5356788635253906,0.373698741197586,0.373698741197586,1.0,1.0,-2.62479829788208,0.6871923804283142,1.9376059770584104,0.0957241132855415,0.991267740726471,0.991267740726471,0.0,173.22982788085938,151.0,40622.16796875,0.0,1804.486083984375,1.0,280.940673828125,283.6005859375,295.2875061035156,297.902587890625,293.1499938964844,293.1499938964844,280.6499938964844,30612.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125484585762024,1.0,0.0,0.0,3.656196117401123,3.656219244003296,8.919741958379745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.7216796875,0.0,1499.6959228515625,1895.4371337890625,0.0,2586.681640625,0.9027212858200072,1.0,0.0,3.0,1.0,0.0
17865660,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7327872514724731,0.2746468484401703,0.2519272565841675,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8514382243156433,0.4394122064113617,0.420584887266159,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.959725558757782,0.6189687252044678,0.4350325763225555,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7817557454109192,0.3366167545318603,0.3236645460128784,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6111078262329102,0.1569905430078506,0.7308271527290344,284.8598022460937,284.95001220703125,297.969482421875,292.3064880371094,297.24151611328125,296.9819030761719,284.8620300292969,1.0,0.5278953313827515,0.3749786913394928,0.3749786913394928,1.0,1.0,-2.595600843429565,0.6803685426712036,1.9152323007583616,0.0955599099397659,0.8406774401664734,0.8406774401664734,0.0,166.84776306152344,139.0,40981.1484375,0.0,1733.55712890625,1.0,280.6570129394531,283.4072265625,295.3464050292969,298.0671691894531,293.1499938964844,293.1499938964844,280.95001220703125,39652.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256319165229797,1.0,0.0,0.0,3.5569043159484863,3.5569281578063965,8.441850809504103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.6884765625,0.0,1458.6689453125,1895.4371337890625,0.0,2707.82177734375,0.8865604400634766,1.0,0.0,3.0,1.0,0.0
17865720,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7327872514724731,0.2746468484401703,0.2519272565841675,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8514382243156433,0.4394122064113617,0.420584887266159,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.959725558757782,0.6189687252044678,0.4350325763225555,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7817557454109192,0.3366167545318603,0.3236645460128784,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6111078262329102,0.1569905430078506,0.7308271527290344,284.8598022460937,284.95001220703125,297.969482421875,292.3064880371094,297.24151611328125,296.9819030761719,284.8620300292969,1.0,0.5278953313827515,0.3749786913394928,0.3749786913394928,1.0,1.0,-2.595600843429565,0.6803685426712036,1.9152323007583616,0.0955599099397659,0.8406774401664734,0.8406774401664734,0.0,166.84776306152344,139.0,40981.1484375,0.0,1733.55712890625,1.0,280.6570129394531,283.4072265625,295.3464050292969,298.0671691894531,293.1499938964844,293.1499938964844,280.95001220703125,39652.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256319165229797,1.0,0.0,0.0,3.5569043159484863,3.5569281578063965,8.441850809504103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.6884765625,0.0,1458.6689453125,1895.4371337890625,0.0,2707.82177734375,0.8865604400634766,1.0,0.0,3.0,1.0,0.0
17865780,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7376559972763062,0.272198349237442,0.249162957072258,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8577397465705872,0.435683399438858,0.4164862334728241,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9680962562561036,0.6154458522796631,0.4320383667945862,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7878311276435852,0.3338208198547363,0.3205015361309051,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6144605278968811,0.1547650396823883,0.718827486038208,284.9839782714844,284.95001220703125,297.9228210449219,292.2803649902344,297.2287902832031,296.9808654785156,284.982177734375,1.0,0.5184570550918579,0.3762586414813995,0.3762586414813995,1.0,1.0,-2.5655312538146973,0.6732015609741211,1.892329692840576,0.095040276646614,0.92782723903656,0.92782723903656,0.0,158.1070556640625,127.0,39811.640625,0.0,1652.504150390625,1.0,280.9415588378906,283.5513916015625,295.2402648925781,297.82891845703125,293.1499938964844,293.1499938964844,280.6499938964844,33786.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132517337799072,1.0,0.0,0.0,3.647285223007202,3.647308826446533,8.876316428541031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.2158203125,0.0,1513.6004638671875,1895.4371337890625,0.0,2593.17041015625,0.902991533279419,1.0,0.0,3.0,1.0,0.0
17865840,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7376559972763062,0.272198349237442,0.249162957072258,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8577397465705872,0.435683399438858,0.4164862334728241,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9680962562561036,0.6154458522796631,0.4320383667945862,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7878311276435852,0.3338208198547363,0.3205015361309051,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6144605278968811,0.1547650396823883,0.718827486038208,284.9839782714844,284.95001220703125,297.9228210449219,292.2803649902344,297.2287902832031,296.9808654785156,284.982177734375,1.0,0.5184570550918579,0.3762586414813995,0.3762586414813995,1.0,1.0,-2.5655312538146973,0.6732015609741211,1.892329692840576,0.095040276646614,0.92782723903656,0.92782723903656,0.0,158.1070556640625,127.0,39811.640625,0.0,1652.504150390625,1.0,280.9415588378906,283.5513916015625,295.2402648925781,297.82891845703125,293.1499938964844,293.1499938964844,280.6499938964844,33786.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132517337799072,1.0,0.0,0.0,3.647285223007202,3.647308826446533,8.876316428541031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.2158203125,0.0,1513.6004638671875,1895.4371337890625,0.0,2593.17041015625,0.902991533279419,1.0,0.0,3.0,1.0,0.0
17865900,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.7410274147987366,0.2707670629024505,0.2478906810283661,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8620095252990723,0.4335900545120239,0.4145421087741852,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.9732800722122192,0.6132550239562988,0.4306411445140838,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.7919163107872009,0.3322548866271972,0.3190052807331085,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.6168712973594666,0.1536022275686264,0.7131068706512451,284.8425598144531,284.95001220703125,297.8994140625,292.2675170898437,297.2221374511719,296.98004150390625,284.8352966308594,1.0,0.5134083032608032,0.3768986463546753,0.3768986463546753,1.0,1.0,-2.551320075988769,0.6698697209358215,1.8814504146575928,0.0949299335479736,0.8236019611358643,0.8236019611358643,0.0,153.1712188720703,127.0,40360.66015625,0.0,1611.28466796875,1.0,280.6979064941406,283.39630126953125,295.2951965332031,298.01202392578125,293.1499938964844,293.1499938964844,280.6499938964844,39136.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195323944091797,1.0,0.0,0.0,3.5859534740448,3.58597731590271,8.580302051086619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.04296875,0.0,1486.1328125,1895.4371337890625,0.0,2651.23779296875,0.8902595639228821,1.0,0.0,3.0,1.0,0.0
17865960,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7442153096199036,0.2691806256771087,0.2463261783123016,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8661720752716064,0.4313246309757232,0.412267655134201,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.978061318397522,0.6108018159866333,0.4288406670093536,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7958634495735168,0.3305448293685913,0.3172491490840912,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6191052198410034,0.1523506343364715,0.7067853808403015,284.8638000488281,284.95001220703125,297.8759765625,292.2547912597656,297.2147827148437,296.9782409667969,284.8681335449219,1.0,0.5080779790878296,0.3776316344738006,0.3776316344738006,1.0,1.0,-2.534841060638428,0.6659542322158813,1.8688867092132568,0.0947209894657135,0.8024940490722656,0.8024940490722656,0.0,148.2818603515625,115.0,39710.6640625,0.0,1567.61474609375,1.0,280.6581115722656,283.4380187988281,295.2709350585937,297.9180603027344,293.1499938964844,293.1499938964844,280.95001220703125,42376.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210039138793945,1.0,0.0,0.0,3.4075310230255127,3.4075539112091064,7.747702284177649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.01806640625,0.0,1324.311767578125,1895.4371337890625,0.0,2664.8720703125,0.8569624423980713,1.0,0.0,3.0,1.0,0.0
17866020,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7534000873565674,0.2669993638992309,0.2437732517719268,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8776940703392029,0.4278184473514557,0.4083343744277954,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9898945689201356,0.6074960827827454,0.4259945154190063,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8066028952598572,0.3279150724411011,0.3141869902610779,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6254450678825378,0.150268942117691,0.6950523853302002,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.2034606933594,296.9790954589844,284.9824523925781,1.0,0.4970776736736297,0.3790976703166961,0.3790976703166961,1.0,1.0,-2.505845785140991,0.6594597697257996,1.8463860750198364,0.0946182981133461,0.8889055252075195,0.8889055252075195,0.0,137.42327880859375,103.0,38645.453125,0.0,1482.3917236328125,1.0,280.9403381347656,283.574462890625,295.1730041503906,297.6868896484375,293.1499938964844,293.1499938964844,281.25,34133.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050617575645447,1.0,0.0,0.0,3.506913661956787,3.506935834884644,8.206225174944848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.52001953125,0.0,1366.309814453125,1895.4371337890625,0.0,2517.793212890625,0.8718169927597046,1.0,0.0,3.0,1.0,0.0
17866080,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7534000873565674,0.2669993638992309,0.2437732517719268,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8776940703392029,0.4278184473514557,0.4083343744277954,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9898945689201356,0.6074960827827454,0.4259945154190063,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8066028952598572,0.3279150724411011,0.3141869902610779,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6254450678825378,0.150268942117691,0.6950523853302002,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.2034606933594,296.9790954589844,284.9824523925781,1.0,0.4970776736736297,0.3790976703166961,0.3790976703166961,1.0,1.0,-2.505845785140991,0.6594597697257996,1.8463860750198364,0.0946182981133461,0.8889055252075195,0.8889055252075195,0.0,137.42327880859375,103.0,38645.453125,0.0,1482.3917236328125,1.0,280.9403381347656,283.574462890625,295.1730041503906,297.6868896484375,293.1499938964844,293.1499938964844,281.25,34133.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050617575645447,1.0,0.0,0.0,3.506913661956787,3.506935834884644,8.206225174944848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.52001953125,0.0,1366.309814453125,1895.4371337890625,0.0,2517.793212890625,0.8718169927597046,1.0,0.0,3.0,1.0,0.0
17866140,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.7649165391921997,0.2651219666004181,0.2416788339614868,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8917332887649536,0.4246523380279541,0.4049175381660461,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9990000128746032,0.6047253608703613,0.4199941754341125,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8188331723213196,0.325568825006485,0.3115438222885132,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.6333059668540955,0.1484261304140091,0.68472820520401,285.0689392089844,284.95001220703125,297.7820129394531,292.2056579589844,297.1937561035156,296.98223876953125,285.064453125,1.0,0.4857130050659179,0.3805637061595917,0.3805637061595917,1.0,1.0,-2.476505994796753,0.6527636051177979,1.823742389678955,0.094620294868946,1.0,1.0,0.0,126.45027923583984,91.0,37716.9609375,0.0,1398.0084228515625,1.0,281.2415771484375,283.678466796875,295.1492004394531,297.5895690917969,293.1499938964844,293.1499938964844,280.95001220703125,30944.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903554439544678,1.0,0.0,0.0,3.706045389175415,3.706068992614746,9.164626249003048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.4765625,0.0,1558.012451171875,1895.4371337890625,0.0,2383.594482421875,0.9140022993087769,1.0,0.0,3.0,1.0,0.0
17866200,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.7649165391921997,0.2651219666004181,0.2416788339614868,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8917332887649536,0.4246523380279541,0.4049175381660461,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9990000128746032,0.6047253608703613,0.4199941754341125,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8188331723213196,0.325568825006485,0.3115438222885132,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.6333059668540955,0.1484261304140091,0.68472820520401,285.0689392089844,284.95001220703125,297.7820129394531,292.2056579589844,297.1937561035156,296.98223876953125,285.064453125,1.0,0.4857130050659179,0.3805637061595917,0.3805637061595917,1.0,1.0,-2.476505994796753,0.6527636051177979,1.823742389678955,0.094620294868946,1.0,1.0,0.0,126.45027923583984,91.0,37716.9609375,0.0,1398.0084228515625,1.0,281.2415771484375,283.678466796875,295.1492004394531,297.5895690917969,293.1499938964844,293.1499938964844,280.95001220703125,30944.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903554439544678,1.0,0.0,0.0,3.706045389175415,3.706068992614746,9.164626249003048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.4765625,0.0,1558.012451171875,1895.4371337890625,0.0,2383.594482421875,0.9140022993087769,1.0,0.0,3.0,1.0,0.0
17866260,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7733125686645508,0.262243777513504,0.2392003089189529,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9020794034004213,0.4205421805381775,0.4011788368225097,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.6030036807060242,0.4023782908916473,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8274443745613098,0.3224496841430664,0.3086563646793365,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.6389317512512207,0.1462952494621276,0.6746100187301636,284.8454895019531,284.95001220703125,297.7388610839844,292.1841125488281,297.1810302734375,296.9806213378906,284.845947265625,1.0,0.4740128517150879,0.3819943368434906,0.3819943368434906,1.0,1.0,-2.432199478149414,0.6407690644264221,1.7914303541183472,0.0925706401467323,0.8484769463539124,0.8484769463539124,0.0,117.93177795410156,91.0,37980.68359375,0.0,1307.52001953125,1.0,280.9598999023437,283.4609375,295.2225036621094,297.7648010253906,293.1499938964844,293.1499938964844,280.95001220703125,39515.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024694919586182,1.0,0.0,0.0,3.626652717590332,3.6266770362854,8.77617367223138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.79296875,0.0,1533.4815673828125,1895.4371337890625,0.0,2494.02490234375,0.9013891220092772,1.0,0.0,3.0,1.0,0.0
17866320,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.7740225791931152,0.2619730234146118,0.238929271697998,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.9029738306999208,0.420161634683609,0.4007921516895294,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.9990000128746032,0.6029524803161621,0.400832861661911,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8281818628311157,0.3221555650234222,0.3083541691303253,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.6394136548042297,0.1460970044136047,0.6736088395118713,284.84716796875,284.95001220703125,297.7351379394531,292.1822814941406,297.1798095703125,296.9803466796875,284.8481750488281,1.0,0.4729419350624084,0.3821187317371368,0.3821187317371368,1.0,1.0,-2.427986860275269,0.6395991444587708,1.788387656211853,0.0923382043838501,0.8439897298812866,0.8439897298812866,0.0,117.18972778320312,79.0,37887.69921875,0.0,1299.347900390625,1.0,280.95751953125,283.4649353027344,295.216552734375,297.7510681152344,293.1499938964844,293.1499938964844,281.25,39909.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026466369628906,1.0,0.0,0.0,3.607556343078613,3.6075806617736816,8.683994678904128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.18212890625,0.0,1515.371826171875,1895.4371337890625,0.0,2495.647705078125,0.897803544998169,1.0,0.0,3.0,1.0,0.0
17866380,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7855629920959473,0.2594926655292511,0.236135333776474,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9179500341415404,0.4163216054439544,0.3965844511985779,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9990000128746032,0.6052827835083008,0.3793013989925384,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8397254347801208,0.3191887140274048,0.3050216138362884,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6473220586776733,0.1439990997314453,0.6620931029319763,284.9709777832031,284.95001220703125,297.6883850097656,292.1597900390625,297.1676025390625,296.9807434082031,284.9683837890625,1.0,0.4590804576873779,0.3836737871170044,0.3836737871170044,1.0,1.0,-2.3758692741394043,0.6251110434532166,1.7507582902908323,0.0893710777163505,0.9222938418388368,0.9222938418388368,0.0,107.32184600830078,82.0,36414.54296875,0.0,1197.5628662109375,1.0,281.2417907714844,283.61480712890625,295.1060485839844,297.4946594238281,293.1499938964844,293.1499938964844,280.95001220703125,34424.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874574661254883,1.0,0.0,0.0,3.66904091835022,3.66906476020813,8.982524377643131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.5234375,0.0,1542.6070556640625,1895.4371337890625,0.0,2357.347900390625,0.9080234169960022,1.0,0.0,3.0,1.0,0.0
17866440,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7855629920959473,0.2594926655292511,0.236135333776474,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9179500341415404,0.4163216054439544,0.3965844511985779,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9990000128746032,0.6052827835083008,0.3793013989925384,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8397254347801208,0.3191887140274048,0.3050216138362884,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6473220586776733,0.1439990997314453,0.6620931029319763,284.9709777832031,284.95001220703125,297.6883850097656,292.1597900390625,297.1676025390625,296.9807434082031,284.9683837890625,1.0,0.4590804576873779,0.3836737871170044,0.3836737871170044,1.0,1.0,-2.3758692741394043,0.6251110434532166,1.7507582902908323,0.0893710777163505,0.9222938418388368,0.9222938418388368,0.0,107.32184600830078,82.0,36414.54296875,0.0,1197.5628662109375,1.0,281.2417907714844,283.61480712890625,295.1060485839844,297.4946594238281,293.1499938964844,293.1499938964844,280.95001220703125,34424.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874574661254883,1.0,0.0,0.0,3.66904091835022,3.66906476020813,8.982524377643131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.5234375,0.0,1542.6070556640625,1895.4371337890625,0.0,2357.347900390625,0.9080234169960022,1.0,0.0,3.0,1.0,0.0
17866500,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.789820671081543,0.258067637681961,0.2349192649126052,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.923682689666748,0.4142125248908996,0.3946651518344879,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.9990000128746032,0.6070266366004944,0.3714439868927002,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.8439868688583374,0.3175687789916992,0.3035227954387665,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.6501486301422119,0.1429177671670913,0.6569915413856506,284.8265686035156,284.95001220703125,297.66510009765625,292.14892578125,297.1615905761719,296.9809265136719,284.81787109375,1.0,0.4540552496910095,0.384451299905777,0.384451299905777,1.0,1.0,-2.354724645614624,0.6195343732833862,1.7351902723312378,0.0883418843150138,0.8115181922912598,0.8115181922912598,0.0,103.77352142333984,82.0,36803.55859375,0.0,1159.2330322265625,1.0,280.99761962890625,283.45965576171875,295.1642761230469,297.66754150390625,293.1499938964844,293.1499938964844,280.95001220703125,40282.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925559878349304,1.0,0.0,0.0,3.5845282077789307,3.58455228805542,8.573483114560077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.2275390625,0.0,1493.00634765625,1895.4371337890625,0.0,2403.57080078125,0.890486478805542,1.0,0.0,3.0,1.0,0.0
17866560,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7919411659240723,0.2564933896064758,0.233455404639244,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9267607927322388,0.4119691550731659,0.3924919068813324,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9990000128746032,0.6083946824073792,0.3662565052509308,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.846257209777832,0.3158163428306579,0.3018189072608948,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.651376485824585,0.1417460143566131,0.6515023112297058,284.85076904296875,284.95001220703125,297.6418762207031,292.1383056640625,297.1561584472656,296.9815979003906,284.8567199707031,1.0,0.4498491287231445,0.3854953348636627,0.3854953348636627,1.0,1.0,-2.335479974746704,0.6151281595230103,1.7203516960144043,0.0881363824009895,0.7869158387184143,0.7869158387184143,0.0,101.30793762207033,85.0,36062.0078125,0.0,1127.918701171875,1.0,280.95819091796875,283.51220703125,295.1412048339844,297.56719970703125,293.1499938964844,293.1499938964844,281.25,43999.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926808595657349,1.0,0.0,0.0,3.365349292755127,3.3653721809387207,7.557072763120232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.14111328125,0.0,1294.123291015625,1895.4371337890625,0.0,2404.70556640625,0.8492876887321472,1.0,0.0,3.0,1.0,0.0
