time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.794408917427063,0.2543230056762695,0.2311981171369552,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9302499890327454,0.408548355102539,0.3889225125312805,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.6114704012870789,0.3594424128532409,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8487899303436279,0.3131135702133178,0.2989805042743683,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6521551012992859,0.1397546529769897,0.6416743397712708,284.98260498046875,284.95001220703125,297.5957336425781,292.117919921875,297.1531982421875,296.9933776855469,284.9810485839844,1.0,0.4435961842536926,0.3875834047794342,0.3875834047794342,1.0,1.0,-2.305070400238037,0.6091111898422241,1.6959593296051023,0.0886692106723785,0.8768433928489685,0.8768433928489685,0.0,97.95985412597656,88.0,34987.9609375,0.0,1081.5228271484375,1.0,281.2398986816406,283.6557006835937,295.0450744628906,297.3359680175781,293.1499938964844,293.1499938964844,281.54998779296875,34322.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733238935470581,1.0,0.0,0.0,3.4616265296936035,3.461648464202881,7.995649298209173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.59521484375,0.0,1321.614501953125,1895.4371337890625,0.0,2230.41162109375,0.8618609309196472,1.0,0.0,3.0,1.0,0.0
17866680,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.794408917427063,0.2543230056762695,0.2311981171369552,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9302499890327454,0.408548355102539,0.3889225125312805,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.6114704012870789,0.3594424128532409,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8487899303436279,0.3131135702133178,0.2989805042743683,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6521551012992859,0.1397546529769897,0.6416743397712708,284.98260498046875,284.95001220703125,297.5957336425781,292.117919921875,297.1531982421875,296.9933776855469,284.9810485839844,1.0,0.4435961842536926,0.3875834047794342,0.3875834047794342,1.0,1.0,-2.305070400238037,0.6091111898422241,1.6959593296051023,0.0886692106723785,0.8768433928489685,0.8768433928489685,0.0,97.95985412597656,88.0,34987.9609375,0.0,1081.5228271484375,1.0,281.2398986816406,283.6557006835937,295.0450744628906,297.3359680175781,293.1499938964844,293.1499938964844,281.54998779296875,34322.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733238935470581,1.0,0.0,0.0,3.4616265296936035,3.461648464202881,7.995649298209173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.59521484375,0.0,1321.614501953125,1895.4371337890625,0.0,2230.41162109375,0.8618609309196472,1.0,0.0,3.0,1.0,0.0
17866740,296.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.7944518327713013,0.0,0.2294057309627533,296.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.9303192496299744,0.0,0.3859204351902008,297.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.9990000128746032,0.0,0.3565996885299682,296.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.8487764000892639,0.0,0.2966012060642242,296.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.6509901881217957,0.0,0.6331958174705505,285.0798645019531,294.1499938964844,297.54998779296875,292.09869384765625,297.1521301269531,297.007568359375,285.07568359375,0.0,0.0,0.3896714746952057,0.3896714746952057,1.0,1.0,-2.282848358154297,0.6058464646339417,1.677001953125,0.090161956846714,0.0,0.0,0.0,96.29428100585938,60.0,34160.77734375,0.0,1051.3348388671875,0.0,281.5417175292969,283.7674560546875,295.0294494628906,297.2484130859375,293.1499938964844,293.1499938964844,278.1499938964844,30413.267578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.674852132797241,3.674875259399414,9.01100065675564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1518.9083251953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.7944518327713013,0.0,0.2294057309627533,296.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.9303192496299744,0.0,0.3859204351902008,297.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.9990000128746032,0.0,0.3565996885299682,296.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.8487764000892639,0.0,0.2966012060642242,296.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.6509901881217957,0.0,0.6331958174705505,285.0798645019531,294.1499938964844,297.54998779296875,292.09869384765625,297.1521301269531,297.007568359375,285.07568359375,0.0,0.0,0.3896714746952057,0.3896714746952057,1.0,1.0,-2.282848358154297,0.6058464646339417,1.677001953125,0.090161956846714,0.0,0.0,0.0,96.29428100585938,60.0,34160.77734375,0.0,1051.3348388671875,0.0,281.5417175292969,283.7674560546875,295.0294494628906,297.2484130859375,293.1499938964844,293.1499938964844,278.1499938964844,30413.267578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.674852132797241,3.674875259399414,9.01100065675564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1518.9083251953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432189941406,0.0,0.0,0.001129216980189,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.64129638671875,0.3760552704334259,0.0,0.0011891286121681,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.675537109375,0.3760552704334259,0.0,0.000878288061358,297.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392517089844,0.3760552704334259,0.0,0.0011891241883859,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220703125,0.0,0.0,0.0056406003423035,286.9613647460937,294.1499938964844,297.5245056152344,292.0901794433594,296.5999450683594,297.0221862792969,284.1594543457031,0.0,0.0,0.3037726879119873,0.3037726879119873,1.0,1.0,-0.0120334094390273,0.0033382640685886,0.0086951460689306,-0.02413846924901,0.0,0.0,0.0,-0.0667309314012527,60.0,1782.8458251953125,0.0,-9.872579539660364e-06,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,2.852175384759903e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.240754620700295e-15,3.2412761812375658e-15,1.1719406869152499e-20,1.8849807511319571e-13,1.884976956424353e-13,3.739805816986531e-19,0.0,0.0,-0.0,0.0,0.0,2.010340526436213e-26,9.44629478173566e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144104003906,0.0,0.0,0.0008838720386847,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128845214844,0.0,0.0,0.0014356474857777,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64208984375,0.0,0.0,0.0015647530090063,297.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085205078125,0.0,0.0,0.0011230165837332,297.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964660644531,0.0,0.0,0.0026255513075739,286.8934936523437,294.1499938964844,297.5031433105469,292.0857849121094,296.6771240234375,297.0769958496094,283.7149963378906,0.0,0.0,0.2338028848171234,0.2338028848171234,1.0,1.0,-0.0102520491927862,0.0018669260898604,0.0083851227536797,-0.0254808366298675,0.0,0.0,0.0,-0.0577979311347007,60.0,863.2149047851562,0.0,-5.72143517274526e-06,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0715522869844505e-24,2.440989456750065e-24,3.05957814678624e-27,5.073459347534794e-18,5.069505010616482e-18,3.9546652863947125e-21,0.0,0.0,-0.0,0.0,0.0,1.0547573540972898e-41,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100769042969,0.0,0.0,9.69943212112412e-05,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6050109863281,0.0,0.0,0.0001017877657432,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62896728515625,0.0,0.0,7.482798537239432e-05,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029052734375,0.0,0.0,0.0001020058407448,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,0.0004857505846302,286.8768005371094,294.1499938964844,297.45367431640625,292.083740234375,296.5444641113281,297.12176513671875,283.4607849121094,0.0,0.0,0.0779342949390411,0.0779342949390411,1.0,1.0,-0.0010940285865217,3.2007981644710526e-05,0.0010620205430313,-0.0265607256442308,0.0,0.0,0.0,-0.0102959582582116,60.0,179.5050048828125,0.0,-7.286332959210996e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.569224682400979e-40,3.0847623874260793e-40,1.7105229964473743e-40,7.737074249193092e-21,3.7733309786930365e-21,3.963743270500055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100769042969,0.0,0.0,9.69943212112412e-05,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6050109863281,0.0,0.0,0.0001017877657432,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62896728515625,0.0,0.0,7.482798537239432e-05,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029052734375,0.0,0.0,0.0001020058407448,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,0.0004857505846302,286.8768005371094,294.1499938964844,297.45367431640625,292.083740234375,296.5444641113281,297.12176513671875,283.4607849121094,0.0,0.0,0.0779342949390411,0.0779342949390411,1.0,1.0,-0.0010940285865217,3.2007981644710526e-05,0.0010620205430313,-0.0265607256442308,0.0,0.0,0.0,-0.0102959582582116,60.0,179.5050048828125,0.0,-7.286332959210996e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.569224682400979e-40,3.0847623874260793e-40,1.7105229964473743e-40,7.737074249193092e-21,3.7733309786930365e-21,3.963743270500055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068725585937,0.0,0.0,9.774819773156196e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018371582031,0.0,0.0,0.0001029350678436,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256408691406,0.0,0.0,7.602848927490413e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997619628906,0.0,0.0,0.0001029342893161,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.591796875,0.0,0.0,0.0004882635839749,286.8697814941406,294.1499938964844,297.42803955078125,292.0865173339844,296.5562438964844,297.1905212402344,283.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416801087558,1.994932752324985e-08,0.0010416602017357,-0.0271577071398496,0.0,0.0,0.0,-0.0101324543356895,60.0,85.37528228759766,0.0,-7.39743768463086e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9618178500547441e-44,-2.5223372357846707e-44,-1.2611686178923354e-44,7.600789780926445e-21,3.800587549228939e-21,3.800202231697506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6035461425781,0.0,0.0,9.79552132776007e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985412597656,0.0,0.0,0.0001031523788697,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,7.61883202358149e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964660644531,0.0,0.0,0.0001031520296237,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,0.0004893001168966,286.8625793457031,294.1499938964844,297.40185546875,292.0917358398437,296.5641784667969,297.2371826171875,283.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438279714435,1.0989565701891024e-08,0.0010438169119879,-0.0278360247611999,0.0,0.0,0.0,-0.0102605689316988,60.0,48.0598258972168,0.0,-7.428796777730895e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.601042620312899e-21,3.8005366582342215e-21,3.800506365975461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965270996094,0.0,0.0,9.842357394518332e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,0.0001036455214489,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61492919921875,0.0,0.0,7.655249646632001e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895690917969,0.0,0.0,0.0001036452085827,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5817565917969,0.0,0.0,0.00049163994845,286.8478088378906,294.1499938964844,297.347900390625,292.1089172363281,296.5791931152344,297.2893981933594,283.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572621083644208e-08,0.0010488054249435,-0.0293633304536342,0.0,0.0,0.0,-0.0105498488992452,60.0,25.74286651611328,0.0,-7.499983212255756e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.601065238532772e-21,3.80053181147282e-21,3.80053302316317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965270996094,0.0,0.0,9.842357394518332e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,0.0001036455214489,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61492919921875,0.0,0.0,7.655249646632001e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895690917969,0.0,0.0,0.0001036452085827,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5817565917969,0.0,0.0,0.00049163994845,286.8478088378906,294.1499938964844,297.347900390625,292.1089172363281,296.5791931152344,297.2893981933594,283.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572621083644208e-08,0.0010488054249435,-0.0293633304536342,0.0,0.0,0.0,-0.0105498488992452,60.0,25.74286651611328,0.0,-7.499983212255756e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.601065238532772e-21,3.80053181147282e-21,3.80053302316317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58905029296875,0.0,0.0,9.896281699184328e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841979980469,0.0,0.0,0.0001042133735609,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072082519531,0.0,0.0,7.697190449107438e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821838378906,0.0,0.0,0.0001042130606947,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.0,0.0,0.0004943336243741,286.8324890136719,294.1499938964844,297.29205322265625,292.1344299316406,296.5929260253906,297.300048828125,283.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.879966735839844,0.0,-7.58236566866799e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.80053181147282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58905029296875,0.0,0.0,9.896281699184328e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841979980469,0.0,0.0,0.0001042133735609,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072082519531,0.0,0.0,7.697190449107438e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821838378906,0.0,0.0,0.0001042130606947,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.0,0.0,0.0004943336243741,286.8324890136719,294.1499938964844,297.29205322265625,292.1344299316406,296.5929260253906,297.300048828125,283.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.879966735839844,0.0,-7.58236566866799e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.80053181147282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58111572265625,0.0,0.0,9.957265137927608e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0001048555495799,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,7.744621689198539e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743408203125,0.0,0.0,0.0001048552439897,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,0.000497379922308,286.816650390625,294.1499938964844,297.2345275878906,292.16748046875,296.6054077148437,297.2823181152344,283.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,20.923282623291016,0.0,-7.676079150087389e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.80053181147282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58111572265625,0.0,0.0,9.957265137927608e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0001048555495799,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,7.744621689198539e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743408203125,0.0,0.0,0.0001048552439897,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,0.000497379922308,286.816650390625,294.1499938964844,297.2345275878906,292.16748046875,296.6054077148437,297.2823181152344,283.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,20.923282623291016,0.0,-7.676079150087389e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.80053181147282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727844238281,0.0,0.0,0.000100251440017,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56805419921875,0.0,0.0,0.0001055703396559,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,7.797415310051292e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0001055700340657,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55859375,0.0,0.0,0.0005007706349715,286.8003234863281,294.1499938964844,297.175537109375,292.2071838378906,296.61669921875,297.2464599609375,283.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849741797855586e-08,0.0010682754218578,-0.0353212170302867,0.0,0.0,0.0,-0.0116787087172269,60.0,20.47978782653809,0.0,-7.781066813095094e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.80053181147282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727844238281,0.0,0.0,0.000100251440017,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56805419921875,0.0,0.0,0.0001055703396559,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,7.797415310051292e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0001055700340657,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55859375,0.0,0.0,0.0005007706349715,286.8003234863281,294.1499938964844,297.175537109375,292.2071838378906,296.61669921875,297.2464599609375,283.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849741797855586e-08,0.0010682754218578,-0.0353212170302867,0.0,0.0,0.0,-0.0116787087172269,60.0,20.47978782653809,0.0,-7.781066813095094e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.80053181147282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684509277344,0.0,0.0,0.0001006159945973,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5637512207031,0.0,0.0,0.0001059542337316,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860290527344,0.0,0.0,7.825769716873765e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,0.0001059539281413,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,0.0005025916616432,286.7919921875,294.1499938964844,297.1455993652344,292.2292785644531,296.621826171875,297.222900390625,283.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721731232479,1.4303926043623962e-08,0.0010721589205786,-0.0365091226994991,0.0,0.0,0.0,-0.0119038661941885,60.0,20.316162109375,0.0,-7.837747517669413e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56402587890625,0.0,0.0,0.000100996447145,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,0.0001063548625097,299.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814514160156,0.0,0.0,7.855360308894888e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,0.0001063545569195,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54998779296875,0.0,0.0,0.000504492141772,286.78350830078125,294.1499938964844,297.1153564453125,292.2527160644531,296.6266174316406,297.1968078613281,283.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762262390926,1.4777915779973227e-08,0.0010762114543467,-0.037748672068119,0.0,0.0,0.0,-0.0121388416737318,60.0,20.16828346252441,0.0,-7.897119758126794e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548095703125,0.0,0.0,0.0001017987015075,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,0.0001071996739483,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,7.917757466202602e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483093261719,0.0,0.0,0.0001071993683581,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,0.0005084995646029,286.7662353515625,294.1499938964844,297.05419921875,292.3033142089844,296.63525390625,297.1394348144531,283.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577743447001012e-08,0.0010847576195374,-0.0403619818389415,0.0,0.0,0.0,-0.0126343425363302,60.0,19.90565490722656,0.0,-8.023052799899234e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548095703125,0.0,0.0,0.0001017987015075,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,0.0001071996739483,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,7.917757466202602e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483093261719,0.0,0.0,0.0001071993683581,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,0.0005084995646029,286.7662353515625,294.1499938964844,297.05419921875,292.3033142089844,296.63525390625,297.1394348144531,283.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577743447001012e-08,0.0010847576195374,-0.0403619818389415,0.0,0.0,0.0,-0.0126343425363302,60.0,19.90565490722656,0.0,-8.023052799899234e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,0.0001026497775455,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,0.0001080958973034,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.562255859375,0.0,0.0,7.983951218193397e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.538818359375,0.0,0.0,0.0001080955917132,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316162109375,0.0,0.0,0.0005127509357407,286.74853515625,294.1499938964844,296.9922790527344,292.358154296875,296.6427001953125,297.0773010253906,283.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.68109130859375,0.0,-8.15773972817624e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,0.0001026497775455,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,0.0001080958973034,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.562255859375,0.0,0.0,7.983951218193397e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.538818359375,0.0,0.0,0.0001080955917132,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316162109375,0.0,0.0,0.0005127509357407,286.74853515625,294.1499938964844,296.9922790527344,292.358154296875,296.6427001953125,297.0773010253906,283.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.68109130859375,0.0,-8.15773972817624e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53533935546875,0.0,0.0,0.000103532882349,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,0.000109025837446,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,8.05263698566705e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52899169921875,0.0,0.0,0.0001090255391318,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.000517162203323,286.7304382324219,294.1499938964844,296.9298095703125,292.4164733886719,296.6488647460937,297.0121765136719,283.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083000361919,0.0,0.0,0.0,-0.0137054603546857,60.0,19.493576049804688,0.0,-8.298681564156143e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53533935546875,0.0,0.0,0.000103532882349,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,0.000109025837446,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,8.05263698566705e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52899169921875,0.0,0.0,0.0001090255391318,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.000517162203323,286.7304382324219,294.1499938964844,296.9298095703125,292.4164733886719,296.6488647460937,297.0121765136719,283.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083000361919,0.0,0.0,0.0,-0.0137054603546857,60.0,19.493576049804688,0.0,-8.298681564156143e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,0.0001044270538841,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,0.0001099674409488,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415344238281,0.0,0.0,8.122183498926461e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51873779296875,0.0,0.0,0.0001099671426345,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,0.0005216288263909,286.7119140625,294.1499938964844,296.8670959472656,292.4775390625,296.6536865234375,296.9455261230469,283.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905217317244024e-08,0.0011127569014206,-0.0489180423319339,0.0,0.0,0.0,-0.0142577579244971,60.0,19.34050369262696,0.0,-8.442619048310007e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,0.0001044270538841,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,0.0001099674409488,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415344238281,0.0,0.0,8.122183498926461e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51873779296875,0.0,0.0,0.0001099671426345,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,0.0005216288263909,286.7119140625,294.1499938964844,296.8670959472656,292.4775390625,296.6536865234375,296.9455261230469,283.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905217317244024e-08,0.0011127569014206,-0.0489180423319339,0.0,0.0,0.0,-0.0142577579244971,60.0,19.34050369262696,0.0,-8.442619048310007e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,0.0001048706180881,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51531982421875,0.0,0.0,0.0001104345355997,299.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361022949219,0.0,0.0,8.156682451954111e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,0.0001104342372855,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,0.0005238445592112,286.7025146484375,294.1499938964844,296.8356628417969,292.5088806152344,296.65557861328125,296.9119567871094,284.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.9604835088671283e-08,0.0011174821993336,-0.0503610149025917,0.0,0.0,0.0,-0.0145317334681749,60.0,19.27498817443848,0.0,-8.514480498433843e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143127441406,0.0,0.0,0.000105306658952,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50994873046875,0.0,0.0,0.0001108937067328,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306091308594,0.0,0.0,8.190596417989582e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,0.0001108934084186,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.501220703125,0.0,0.0,0.0005260226898826,286.6930236816406,294.1499938964844,296.8042907714844,292.5406188964844,296.6571655273437,296.8783874511719,284.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221474269405,2.014811961714713e-08,0.0011221272870898,-0.0517792031168937,0.0,0.0,0.0,-0.0148010607808828,60.0,19.21586227416992,0.0,-8.585418953543923e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,0.0001061415096046,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,0.0001117728388635,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193786621094,0.0,0.0,8.255529246525839e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,0.0001117725405492,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,0.0005301929777488,286.6737670898437,294.1499938964844,296.7416381835937,292.60504150390625,296.6593933105469,296.8115234375,284.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.1188306220665254e-08,0.0011310208356007,-0.0544936433434486,0.0,0.0,0.0,-0.0153167210519313,60.0,19.113380432128903,0.0,-8.722058453258796e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,0.0001061415096046,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,0.0001117728388635,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193786621094,0.0,0.0,8.255529246525839e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,0.0001117725405492,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,0.0005301929777488,286.6737670898437,294.1499938964844,296.7416381835937,292.60504150390625,296.6593933105469,296.8115234375,284.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.1188306220665254e-08,0.0011310208356007,-0.0544936433434486,0.0,0.0,0.0,-0.0153167210519313,60.0,19.113380432128903,0.0,-8.722058453258796e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,0.0001068988131009,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,0.0001125703129218,299.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,8.314429578604177e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859924316406,0.0,0.0,0.0001125700218835,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.479248046875,0.0,0.0,0.0005339758936315,286.6542358398437,294.1499938964844,296.6794128417969,292.6700744628906,296.6603698730469,296.7453308105469,284.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.213186078847685e-08,0.001139088300988,-0.0569548979401588,0.0,0.0,0.0,-0.015784477815032,60.0,19.0281925201416,0.0,-8.84693704961137e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,0.0001068988131009,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,0.0001125703129218,299.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,8.314429578604177e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859924316406,0.0,0.0,0.0001125700218835,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.479248046875,0.0,0.0,0.0005339758936315,286.6542358398437,294.1499938964844,296.6794128417969,292.6700744628906,296.6603698730469,296.7453308105469,284.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.213186078847685e-08,0.001139088300988,-0.0569548979401588,0.0,0.0,0.0,-0.015784477815032,60.0,19.0281925201416,0.0,-8.84693704961137e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,0.0001075795080396,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,0.0001132871111622,299.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,8.36737162899226e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,0.0001132868128479,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678039550781,0.0,0.0,0.0005373761523514,286.6343994140625,294.1499938964844,296.6177978515625,292.735107421875,296.6600646972656,296.68017578125,284.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463621631264,2.2979946834311704e-08,0.001146339229308,-0.0591662526130676,0.0,0.0,0.0,-0.0162049047648906,60.0,18.95510673522949,0.0,-8.95993608196477e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,0.0001075795080396,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,0.0001132871111622,299.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,8.36737162899226e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,0.0001132868128479,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678039550781,0.0,0.0,0.0005373761523514,286.6343994140625,294.1499938964844,296.6177978515625,292.735107421875,296.6600646972656,296.68017578125,284.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463621631264,2.2979946834311704e-08,0.001146339229308,-0.0591662526130676,0.0,0.0,0.0,-0.0162049047648906,60.0,18.95510673522949,0.0,-8.95993608196477e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,0.0001081595837604,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,0.0001138979496317,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,8.412488386966288e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.462646484375,0.0,0.0,0.0001138976585934,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45611572265625,0.0,0.0,0.0005402737879194,286.6143493652344,294.1499938964844,296.5570373535156,292.79949951171875,296.65850830078125,296.6162109375,284.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525425361469,2.3702654061708017e-08,0.0011525189038366,-0.0610500201582908,0.0,0.0,0.0,-0.0165631808340549,60.0,18.892616271972656,0.0,-9.05679513607538e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,0.0001081595837604,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,0.0001138979496317,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,8.412488386966288e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.462646484375,0.0,0.0,0.0001138976585934,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45611572265625,0.0,0.0,0.0005402737879194,286.6143493652344,294.1499938964844,296.5570373535156,292.79949951171875,296.65850830078125,296.6162109375,284.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525425361469,2.3702654061708017e-08,0.0011525189038366,-0.0610500201582908,0.0,0.0,0.0,-0.0165631808340549,60.0,18.892616271972656,0.0,-9.05679513607538e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
