time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,0.0001083256793208,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583435058594,0.0,0.0,0.0001140728491009,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,8.42540612211451e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,0.0001140725653385,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,0.000541103479918,286.604248046875,294.1499938964844,296.5270690917969,292.8312683105469,296.6572570800781,296.5848388671875,284.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543120490387,2.3909542790079292e-08,0.0011542881838977,-0.061589166522026,0.0,0.0,0.0,-0.0166657455265522,60.0,18.85874557495117,0.0,-9.084618568522276e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45635986328125,0.0,0.0,0.0001084098767023,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,0.0001141615139204,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,8.431954483967274e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505920410156,0.0,0.0,0.000114161230158,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44415283203125,0.0,0.0,0.0005415241466835,286.5941162109375,294.1499938964844,296.49737548828125,292.8626708984375,296.6557312011719,296.553955078125,284.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552091455087,2.4014378041670174e-08,0.001155185047537,-0.0618623457849025,0.0,0.0,0.0,-0.0167177207767963,60.0,18.81951713562012,0.0,-9.098733499968149e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,0.0001083317984011,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,0.0001140792883234,299.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,8.425881242146716e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.000114079004561,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320373535156,0.0,0.0,0.000541134213563,286.5738220214844,294.1499938964844,296.4390563964844,292.9239807128906,296.65185546875,296.4937744140625,284.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543764267116,2.3916877367469173e-08,0.0011543525615707,-0.0616082809865474,0.0,0.0,0.0,-0.0166693907231092,60.0,18.721752166748047,0.0,-9.085605512382244e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,0.0001083317984011,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,0.0001140792883234,299.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,8.425881242146716e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.000114079004561,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320373535156,0.0,0.0,0.000541134213563,286.5738220214844,294.1499938964844,296.4390563964844,292.9239807128906,296.65185546875,296.4937744140625,284.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543764267116,2.3916877367469173e-08,0.0011543525615707,-0.0616082809865474,0.0,0.0,0.0,-0.0166693907231092,60.0,18.721752166748047,0.0,-9.085605512382244e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,0.0001079730282071,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277038574219,0.0,0.0,0.0001137014696723,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,8.397975034313276e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,0.0001137011931859,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,0.0005393421743065,286.5534973144531,294.1499938964844,296.3822326660156,292.9829406738281,296.6469116210937,296.4358825683594,284.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505521833896,2.3469572951739792e-08,0.0011505287839099,-0.0604425519704818,0.0,0.0,0.0,-0.0164476484060287,60.0,18.59434127807617,0.0,-9.025499991821564e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,0.0001079730282071,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277038574219,0.0,0.0,0.0001137014696723,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,8.397975034313276e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,0.0001137011931859,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,0.0005393421743065,286.5534973144531,294.1499938964844,296.3822326660156,292.9829406738281,296.6469116210937,296.4358825683594,284.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505521833896,2.3469572951739792e-08,0.0011505287839099,-0.0604425519704818,0.0,0.0,0.0,-0.0164476484060287,60.0,18.59434127807617,0.0,-9.025499991821564e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4191589355469,0.0,0.0,0.000107553692942,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4152526855469,0.0,0.0,0.0001132598772528,299.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,8.365359099116176e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41363525390625,0.0,0.0,0.0001132596007664,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,0.0005372476298362,286.5332336425781,294.1499938964844,296.32720947265625,293.0390014648437,296.64093017578125,296.380126953125,284.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460823006927,2.2946794686617977e-08,0.0011460593668743,-0.059079822152853,0.0,0.0,0.0,-0.0161884892731905,60.0,18.459095001220703,0.0,-8.95550513746457e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4191589355469,0.0,0.0,0.000107553692942,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4152526855469,0.0,0.0,0.0001132598772528,299.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,8.365359099116176e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41363525390625,0.0,0.0,0.0001132596007664,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,0.0005372476298362,286.5332336425781,294.1499938964844,296.32720947265625,293.0390014648437,296.64093017578125,296.380126953125,284.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460823006927,2.2946794686617977e-08,0.0011460593668743,-0.059079822152853,0.0,0.0,0.0,-0.0161884892731905,60.0,18.459095001220703,0.0,-8.95550513746457e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,0.0001070353609975,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,0.0001127140349126,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,8.325043017975986e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4011535644531,0.0,0.0,0.0001127137657022,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,0.0005346585530787,286.5130310058594,294.1499938964844,296.2742004394531,293.0915832519531,296.634033203125,296.3264465332031,284.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.36947631835937,0.0,-8.86937030486479e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,0.0001070353609975,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,0.0001127140349126,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,8.325043017975986e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4011535644531,0.0,0.0,0.0001127137657022,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,0.0005346585530787,286.5130310058594,294.1499938964844,296.2742004394531,293.0915832519531,296.634033203125,296.3264465332031,284.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.36947631835937,0.0,-8.86937030486479e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002990722656,0.0,0.0,0.00010674483201,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,0.0001124080881709,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,8.302445348817855e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,0.0001124078262364,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,0.0005332073196768,286.5029602050781,294.1499938964844,296.24853515625,293.1164245605469,296.6302490234375,296.3005065917969,284.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938513228292322e-08,0.0011374392779543,-0.0564506277441978,0.0,0.0,0.0,-0.0156886484473943,60.0,18.319278717041016,0.0,-8.821275088166659e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,0.0001064386160578,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,0.0001120856250054,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,8.278628229163587e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,0.0001120853630709,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,0.000531677796971,286.4929504394531,294.1499938964844,296.22344970703125,293.14019775390625,296.62628173828125,296.2751159667969,284.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341975769028,2.15568185524262e-08,0.0011341760400682,-0.0554550178349018,0.0,0.0,0.0,-0.015499428845942,60.0,18.26648712158203,0.0,-8.770724946316477e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813781738281,0.0,0.0,0.0001057944027706,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0001114072219934,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,8.22852089186199e-05,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760986328125,0.0,0.0,0.0001114069673349,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0005284599028527,286.4729919433594,294.1499938964844,296.1751403808594,293.1843566894531,296.6177062988281,296.2262268066406,284.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273315176367,2.0753832430386865e-08,0.0011273107957094,-0.0533599890768528,0.0,0.0,0.0,-0.015101358294487,60.0,18.15379905700684,0.0,-8.664854078688222e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813781738281,0.0,0.0,0.0001057944027706,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0001114072219934,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,8.22852089186199e-05,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760986328125,0.0,0.0,0.0001114069673349,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0005284599028527,286.4729919433594,294.1499938964844,296.1751403808594,293.1843566894531,296.6177062988281,296.2262268066406,284.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273315176367,2.0753832430386865e-08,0.0011273107957094,-0.0533599890768528,0.0,0.0,0.0,-0.015101358294487,60.0,18.15379905700684,0.0,-8.664854078688222e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,0.0001051307554007,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,0.0001107083589886,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,8.176903065759689e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.0001107081043301,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,0.0005251449765637,286.4532165527344,294.1499938964844,296.1295166015625,293.2235717773437,296.6083679199219,296.1800537109375,284.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202583555132,1.9926645222767547e-08,0.0011202384484931,-0.0512010976672172,0.0,0.0,0.0,-0.0146912904456257,60.0,18.03305053710937,0.0,-8.556463626518963e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,0.0001051307554007,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,0.0001107083589886,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,8.176903065759689e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.0001107081043301,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,0.0005251449765637,286.4532165527344,294.1499938964844,296.1295166015625,293.2235717773437,296.6083679199219,296.1800537109375,284.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202583555132,1.9926645222767547e-08,0.0011202384484931,-0.0512010976672172,0.0,0.0,0.0,-0.0146912904456257,60.0,18.03305053710937,0.0,-8.556463626518963e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0001044750533765,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,0.000110017863335,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36968994140625,0.0,0.0,8.12590224086307e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,0.0001100176159525,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,0.0005218696896918,286.43365478515625,294.1499938964844,296.0868530273437,293.2573547363281,296.5983581542969,296.1366271972656,284.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132698273286,1.9109371862668922e-08,0.0011132507352158,-0.0490673892199993,0.0,0.0,0.0,-0.0142861371859908,60.0,17.90682029724121,0.0,-8.450041377727757e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0001044750533765,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,0.000110017863335,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36968994140625,0.0,0.0,8.12590224086307e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,0.0001100176159525,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,0.0005218696896918,286.43365478515625,294.1499938964844,296.0868530273437,293.2573547363281,296.5983581542969,296.1366271972656,284.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132698273286,1.9109371862668922e-08,0.0011132507352158,-0.0490673892199993,0.0,0.0,0.0,-0.0142861371859908,60.0,17.90682029724121,0.0,-8.450041377727757e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435974121094,0.0,0.0,0.000103845653939,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,0.0001093550527002,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,8.07694741524756e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,0.0001093548125936,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,0.0005187257775105,286.41424560546875,294.1499938964844,296.0473327636719,293.2851867675781,296.587890625,296.0956726074219,284.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065616272389,1.83248793916846e-08,0.0011065432336181,-0.0470186471939086,0.0,0.0,0.0,-0.0138972336426377,60.0,17.777023315429688,0.0,-8.348513347300469e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435974121094,0.0,0.0,0.000103845653939,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,0.0001093550527002,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,8.07694741524756e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,0.0001093548125936,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,0.0005187257775105,286.41424560546875,294.1499938964844,296.0473327636719,293.2851867675781,296.587890625,296.0956726074219,284.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065616272389,1.83248793916846e-08,0.0011065432336181,-0.0470186471939086,0.0,0.0,0.0,-0.0138972336426377,60.0,17.777023315429688,0.0,-8.348513347300469e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,0.000103546961327,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0001090405130526,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505859375,0.0,0.0,8.053715282585472e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,0.0001090402802219,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,0.000517233798746,286.40460205078125,294.1499938964844,296.02880859375,293.2967529296875,296.5824584960937,296.07647705078125,284.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033777846023,1.7952592301639925e-08,0.0011033598566427,-0.0460461936891078,0.0,0.0,0.0,-0.0137126743793487,60.0,17.710844039916992,0.0,-8.300547449380249e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310546875,0.0,0.0,0.000103261496406,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,0.0001087399068637,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,8.03151197033003e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,0.0001087396667571,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,0.0005158078856766,286.39501953125,294.1499938964844,296.0111694335937,293.306640625,296.576904296875,296.0580139160156,284.5118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003352701663,1.7596789803064894e-08,0.0011003176914528,-0.0451166853308677,0.0,0.0,0.0,-0.0135362893342971,60.0,17.64427375793457,0.0,-8.254833971932386e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,0.0001027366015478,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,0.0001081871523638,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,7.990685844561085e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,0.0001081869195331,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081359863281,0.0,0.0,0.000513186038006,286.3760070800781,294.1499938964844,295.9786682128906,293.3212280273437,296.5655212402344,296.0233154296875,284.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109474058263,1.6942552250043263e-08,0.001094723585993,-0.0434072278439998,0.0,0.0,0.0,-0.0132119571790099,60.0,17.510164260864258,0.0,-8.171105747578623e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,0.0001027366015478,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,0.0001081871523638,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,7.990685844561085e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,0.0001081869195331,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081359863281,0.0,0.0,0.000513186038006,286.3760070800781,294.1499938964844,295.9786682128906,293.3212280273437,296.5655212402344,296.0233154296875,284.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109474058263,1.6942552250043263e-08,0.001094723585993,-0.0434072278439998,0.0,0.0,0.0,-0.0132119571790099,60.0,17.510164260864258,0.0,-8.171105747578623e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061218261719,0.0,0.0,0.0001022793949232,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,0.0001077056804206,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,7.955123874126002e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,0.0001077054475899,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,0.0005109022604301,286.357177734375,294.1499938964844,295.95001220703125,293.3283996582031,296.5538635253906,295.99176025390625,284.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089866971597,1.6372663225183718e-08,0.001089850673452,-0.041917860507965,0.0,0.0,0.0,-0.0129294395446777,60.0,17.375089645385742,0.0,-8.09852025440705e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061218261719,0.0,0.0,0.0001022793949232,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,0.0001077056804206,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,7.955123874126002e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,0.0001077054475899,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,0.0005109022604301,286.357177734375,294.1499938964844,295.95001220703125,293.3283996582031,296.5538635253906,295.99176025390625,284.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089866971597,1.6372663225183718e-08,0.001089850673452,-0.041917860507965,0.0,0.0,0.0,-0.0129294395446777,60.0,17.375089645385742,0.0,-8.09852025440705e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,0.0001018699476844,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.0001072744998964,299.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,7.923277007648721e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,0.0001072742816177,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,0.0005088570760563,286.3385314941406,294.1499938964844,295.9237365722656,293.33184814453125,296.5419311523437,295.963134765625,284.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855029104277,1.5862307023439826e-08,0.0010854870779439,-0.0405838452279567,0.0,0.0,0.0,-0.0126764355227351,60.0,17.241039276123047,0.0,-8.033791942807511e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,0.0001018699476844,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.0001072744998964,299.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,7.923277007648721e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,0.0001072742816177,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,0.0005088570760563,286.3385314941406,294.1499938964844,295.9237365722656,293.33184814453125,296.5419311523437,295.963134765625,284.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855029104277,1.5862307023439826e-08,0.0010854870779439,-0.0405838452279567,0.0,0.0,0.0,-0.0126764355227351,60.0,17.241039276123047,0.0,-8.033791942807511e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,0.0001014799854601,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,0.0001068638375727,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,7.892945723142475e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,0.000106863619294,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,0.0005069091566838,286.320068359375,294.1499938964844,295.898193359375,293.3355712890625,296.52978515625,295.9365539550781,284.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813463013619,1.537622829062002e-08,0.0010813308181241,-0.0393130928277969,0.0,0.0,0.0,-0.0124354669824242,60.0,17.111886978149414,0.0,-7.972383286869444e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,0.0001014799854601,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,0.0001068638375727,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,7.892945723142475e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,0.000106863619294,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,0.0005069091566838,286.320068359375,294.1499938964844,295.898193359375,293.3355712890625,296.52978515625,295.9365539550781,284.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813463013619,1.537622829062002e-08,0.0010813308181241,-0.0393130928277969,0.0,0.0,0.0,-0.0124354669824242,60.0,17.111886978149414,0.0,-7.972383286869444e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,0.0001012915090541,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,0.0001066653640009,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,7.878286123741418e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,0.0001066651457222,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,0.0005059677641838,286.3109130859375,294.1499938964844,295.8857116699219,293.3375244140625,296.52362060546875,295.9237976074219,284.61004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793374385684,1.5141303322252497e-08,0.0010793223045766,-0.0386988595128059,0.0,0.0,0.0,-0.0123190050944685,60.0,17.049509048461914,0.0,-7.9427884713823e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,0.0001011089407256,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26568603515625,0.0,0.0,0.0001064731040969,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,7.864085637265816e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,0.0001064728930941,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,0.0005050558247603,286.30181884765625,294.1499938964844,295.8733825683594,293.33953857421875,296.5174255371094,295.9112854003906,284.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773913236334,1.491373780027061e-08,0.0010773764224722,-0.0381038263440132,0.0,0.0,0.0,-0.0122061911970376,60.0,16.98877716064453,0.0,-7.91417349432777e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0001007603423204,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,0.0001061060102074,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,7.836971781216562e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,0.0001061057992046,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,0.0005033146007917,286.28375244140625,294.1499938964844,295.8492736816406,293.3436584472656,296.5048522949219,295.886962890625,284.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073675462976,1.4479220489249656e-08,0.0010736610274761,-0.0369675606489181,0.0,0.0,0.0,-0.0119907837361097,60.0,16.87228012084961,0.0,-7.85967841920865e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0001007603423204,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,0.0001061060102074,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,7.836971781216562e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,0.0001061057992046,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,0.0005033146007917,286.28375244140625,294.1499938964844,295.8492736816406,293.3436584472656,296.5048522949219,295.886962890625,284.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073675462976,1.4479220489249656e-08,0.0010736610274761,-0.0369675606489181,0.0,0.0,0.0,-0.0119907837361097,60.0,16.87228012084961,0.0,-7.85967841920865e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,0.0001004318764898,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,0.0001057601111824,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,7.811422983650118e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,0.0001057599001796,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,0.0005016739014536,286.2658996582031,294.1499938964844,295.8258056640625,293.34796142578125,296.4921264648437,295.8634338378906,284.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701740393415,1.4069789777693133e-08,0.0010701599530875,-0.0358967632055282,0.0,0.0,0.0,-0.011787811294198,60.0,16.762046813964844,0.0,-7.808502289208263e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,0.0001004318764898,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,0.0001057601111824,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,7.811422983650118e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,0.0001057599001796,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,0.0005016739014536,286.2658996582031,294.1499938964844,295.8258056640625,293.34796142578125,296.4921264648437,295.8634338378906,284.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701740393415,1.4069789777693133e-08,0.0010701599530875,-0.0358967632055282,0.0,0.0,0.0,-0.011787811294198,60.0,16.762046813964844,0.0,-7.808502289208263e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,0.0001001256314339,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,0.0001054376116371,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,7.787603681208566e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,0.0001054374079103,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,0.0005001442041248,286.24822998046875,294.1499938964844,295.8029479980469,293.3523864746094,296.479248046875,295.8406066894531,284.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669097537174,1.3688060462868634e-08,0.0010668960167095,-0.0348983034491539,0.0,0.0,0.0,-0.0115985721349716,60.0,16.65813446044922,0.0,-7.760938558476482e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,0.0001001256314339,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,0.0001054376116371,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,7.787603681208566e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,0.0001054374079103,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,0.0005001442041248,286.24822998046875,294.1499938964844,295.8029479980469,293.3523864746094,296.479248046875,295.8406066894531,284.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669097537174,1.3688060462868634e-08,0.0010668960167095,-0.0348983034491539,0.0,0.0,0.0,-0.0115985721349716,60.0,16.65813446044922,0.0,-7.760938558476482e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,9.98406103462912e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,0.0001051374638336,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,7.76543456595391e-05,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,0.0001051372601068,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,0.0004987205611541,286.23077392578125,294.1499938964844,295.7806701660156,293.3568725585937,296.4662475585937,295.8183898925781,284.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638714302331,1.3332778436847548e-08,0.0010638581588864,-0.0339689292013645,0.0,0.0,0.0,-0.0114224441349506,60.0,16.560226440429688,0.0,-7.7168003542738e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
