time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,9.98406103462912e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,0.0001051374638336,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,7.76543456595391e-05,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,0.0001051372601068,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,0.0004987205611541,286.23077392578125,294.1499938964844,295.7806701660156,293.3568725585937,296.4662475585937,295.8183898925781,284.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638714302331,1.3332778436847548e-08,0.0010638581588864,-0.0339689292013645,0.0,0.0,0.0,-0.0114224441349506,60.0,16.560226440429688,0.0,-7.7168003542738e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,9.970682731363922e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.0001049965721904,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22589111328125,0.0,0.0,7.755028491374105e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,0.0001049963757395,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049865722656,0.0,0.0,0.0004980522789992,286.2221069335937,294.1499938964844,295.7697448730469,293.3591613769531,296.4596862792969,295.8074951171875,284.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624456917867,1.3166006951337296e-08,0.0010624325368553,-0.0335326418280601,0.0,0.0,0.0,-0.011339770630002,60.0,16.513715744018555,0.0,-7.696124981748653e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,9.957798465620726e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0001048608974087,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,7.745006587356329e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,0.0001048606936819,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,0.0004974087351001,286.2135009765625,294.1499938964844,295.7589416503906,293.3614196777344,296.4530944824219,295.7967529296875,284.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610724566504,1.300540208859502e-08,0.0010610594181343,-0.0331124737858772,0.0,0.0,0.0,-0.0112601527944207,60.0,16.468608856201172,0.0,-7.676240443288408e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,9.933468390954658e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,0.0001046046818373,299.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,7.726082549197599e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,0.0001046044853865,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,0.0004961934755556,286.1964416503906,294.1499938964844,295.7377319335937,293.3659973144531,296.4398193359375,295.7755432128906,284.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584781412035,1.2702114915441598e-08,0.0010584654519334,-0.0323189757764339,0.0,0.0,0.0,-0.0111097982153296,60.0,16.381921768188477,0.0,-7.638760024519797e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,9.933468390954658e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,0.0001046046818373,299.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,7.726082549197599e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,0.0001046044853865,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,0.0004961934755556,286.1964416503906,294.1499938964844,295.7377319335937,293.3659973144531,296.4398193359375,295.7755432128906,284.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584781412035,1.2702114915441598e-08,0.0010584654519334,-0.0323189757764339,0.0,0.0,0.0,-0.0111097982153296,60.0,16.381921768188477,0.0,-7.638760024519797e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,9.911233064485714e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,0.0001043705269694,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,7.708787597948685e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.0,0.0,0.0001043703305185,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,0.0004950828151777,286.1795349121094,294.1499938964844,295.7170104980469,293.3705749511719,296.42645263671875,295.7548217773437,284.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561078088358,1.2424930417864744e-08,0.0010560953523963,-0.0315937176346778,0.0,0.0,0.0,-0.010972386226058,60.0,16.300493240356445,0.0,-7.60458576110068e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,9.911233064485714e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,0.0001043705269694,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,7.708787597948685e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.0,0.0,0.0001043703305185,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,0.0004950828151777,286.1795349121094,294.1499938964844,295.7170104980469,293.3705749511719,296.42645263671875,295.7548217773437,284.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561078088358,1.2424930417864744e-08,0.0010560953523963,-0.0315937176346778,0.0,0.0,0.0,-0.010972386226058,60.0,16.300493240356445,0.0,-7.60458576110068e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,9.891072113532572e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,0.0001041582145262,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,7.693106454098597e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.0001041580253513,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,0.0004940757644362,286.1628723144531,294.1499938964844,295.6967163085937,293.3750915527344,296.4129638671875,295.7345886230469,284.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539584327489,1.2173595465014841e-08,0.0010539462091401,-0.0309360530227422,0.0,0.0,0.0,-0.0108477883040905,60.0,16.224464416503906,0.0,-7.573665072868607e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,9.891072113532572e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,0.0001041582145262,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,7.693106454098597e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.0001041580253513,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,0.0004940757644362,286.1628723144531,294.1499938964844,295.6967163085937,293.3750915527344,296.4129638671875,295.7345886230469,284.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539584327489,1.2173595465014841e-08,0.0010539462091401,-0.0309360530227422,0.0,0.0,0.0,-0.0108477883040905,60.0,16.224464416503906,0.0,-7.573665072868607e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,9.872663940768688e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0001039643611875,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,7.678788097109646e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0001039641720126,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,0.0004931563162244,286.1463623046875,294.1499938964844,295.6768493652344,293.3795166015625,296.3993835449219,295.7146911621094,284.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519956704229,1.1944104372219044e-08,0.0010519836796447,-0.0303355138748884,0.0,0.0,0.0,-0.010734018869698,60.0,16.153072357177734,0.0,-7.545486369053833e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,9.872663940768688e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0001039643611875,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,7.678788097109646e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0001039641720126,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,0.0004931563162244,286.1463623046875,294.1499938964844,295.6768493652344,293.3795166015625,296.3993835449219,295.7146911621094,284.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519956704229,1.1944104372219044e-08,0.0010519836796447,-0.0303355138748884,0.0,0.0,0.0,-0.010734018869698,60.0,16.153072357177734,0.0,-7.545486369053833e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551208496094,0.0,0.0,9.86411832855083e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,0.0001038743648678,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659545898437,0.0,0.0,7.672140782233328e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,0.0001038741829688,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,0.000492729479447,286.13818359375,294.1499938964844,295.66705322265625,293.3816833496094,296.392578125,295.70489501953125,284.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510849533602,1.1837565594419177e-08,0.0010510731954127,-0.0300567094236612,0.0,0.0,0.0,-0.0106812054291367,60.0,16.11904525756836,0.0,-7.532422330314148e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,9.8560492915567e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,0.0001037893889588,299.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,7.665864541195333e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,0.0001037892070598,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,0.0004923263913951,286.13006591796875,294.1499938964844,295.6573486328125,293.3838195800781,296.3857421875,295.6951904296875,284.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502246441319,1.1736963401176581e-08,0.0010502128861844,-0.0297934338450431,0.0,0.0,0.0,-0.0106313321739435,60.0,16.08612060546875,0.0,-7.52009654547692e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,9.841318387771024e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,0.0001036342655424,299.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,7.654407090740278e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.0001036340836435,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,0.0004915906465612,286.1139831542969,294.1499938964844,295.63818359375,293.3879699707031,296.3719787597656,295.6760559082031,284.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486537357792,1.1553303203015732e-08,0.0010486422106623,-0.0293127782642841,0.0,0.0,0.0,-0.0105402832850813,60.0,16.023710250854492,0.0,-7.49762136820209e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,9.841318387771024e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,0.0001036342655424,299.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,7.654407090740278e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.0001036340836435,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,0.0004915906465612,286.1139831542969,294.1499938964844,295.63818359375,293.3879699707031,296.3719787597656,295.6760559082031,284.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486537357792,1.1553303203015732e-08,0.0010486422106623,-0.0293127782642841,0.0,0.0,0.0,-0.0105402832850813,60.0,16.023710250854492,0.0,-7.49762136820209e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,9.827941539697348e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,0.0001034933957271,299.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,7.644001743756235e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0001034932138281,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0004909224808216,286.0980834960937,294.1499938964844,295.61932373046875,293.3919372558594,296.358154296875,295.6571655273437,284.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472271824255,1.1386513065758665e-08,0.001047215773724,-0.0288762580603361,0.0,0.0,0.0,-0.0104575967416167,60.0,15.964831352233888,0.0,-7.477239449826811e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,9.827941539697348e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,0.0001034933957271,299.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,7.644001743756235e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0001034932138281,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0004909224808216,286.0980834960937,294.1499938964844,295.61932373046875,293.3919372558594,296.358154296875,295.6571655273437,284.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472271824255,1.1386513065758665e-08,0.001047215773724,-0.0288762580603361,0.0,0.0,0.0,-0.0104575967416167,60.0,15.964831352233888,0.0,-7.477239449826811e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11480712890625,0.0,0.0,9.816305100684986e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120300292969,0.0,0.0,0.000103370846773,299.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,7.63495045248419e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,0.00010337067215,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,0.0004903412773273,286.0823669433594,294.1499938964844,295.6007385253906,293.3956604003906,296.3442687988281,295.6385803222656,284.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459864279255,1.1241407804618577e-08,0.0010459752520546,-0.0284964740276336,0.0,0.0,0.0,-0.0103856632485985,60.0,15.909812927246094,0.0,-7.459529172137992e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11480712890625,0.0,0.0,9.816305100684986e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120300292969,0.0,0.0,0.000103370846773,299.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,7.63495045248419e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,0.00010337067215,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,0.0004903412773273,286.0823669433594,294.1499938964844,295.6007385253906,293.3956604003906,296.3442687988281,295.6385803222656,284.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459864279255,1.1241407804618577e-08,0.0010459752520546,-0.0284964740276336,0.0,0.0,0.0,-0.0103856632485985,60.0,15.909812927246094,0.0,-7.459529172137992e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,9.805910667637364e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0001032613872666,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137084960937,0.0,0.0,7.62686540838331e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,0.0001032612126437,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09527587890625,0.0,0.0,0.0004898221231997,286.0668640136719,294.1499938964844,295.5823974609375,293.3991394042969,296.330322265625,295.6202392578125,284.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448776884004,1.111178438151228e-08,0.0010448666289448,-0.0281572043895721,0.0,0.0,0.0,-0.0103214019909501,60.0,15.857871055603027,0.0,-7.443727412237423e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,9.805910667637364e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0001032613872666,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137084960937,0.0,0.0,7.62686540838331e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,0.0001032612126437,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09527587890625,0.0,0.0,0.0004898221231997,286.0668640136719,294.1499938964844,295.5823974609375,293.3991394042969,296.330322265625,295.6202392578125,284.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448776884004,1.111178438151228e-08,0.0010448666289448,-0.0281572043895721,0.0,0.0,0.0,-0.0103214019909501,60.0,15.857871055603027,0.0,-7.443727412237423e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09783935546875,0.0,0.0,9.801274427445604e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951232910156,0.0,0.0,0.0001032125583151,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,7.62325944378972e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,0.0001032123836921,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,0.0004895905149169,286.0591735839844,294.1499938964844,295.57330322265625,293.4007873535156,296.32330322265625,295.6111145019531,284.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443836217746,1.1053961301854542e-08,0.001044372562319,-0.0280058570206165,0.0,0.0,0.0,-0.0102927386760711,60.0,15.833089828491213,0.0,-7.436683802097832e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,9.796964877750725e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,0.0001031671708915,299.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,7.619906682521105e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,0.0001031670035445,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,0.0004893752629868,286.0515441894531,294.1499938964844,295.5642395019531,293.4023132324219,296.3162841796875,295.6020812988281,284.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439238976687,1.100020874389429e-08,0.0010439129546284,-0.0278651621192693,0.0,0.0,0.0,-0.0102660916745662,60.0,15.809038162231444,0.0,-7.43013828241601e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,9.789354226086287e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,0.0001030870262184,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,7.613986963406205e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,0.0001030868588713,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,0.0004889951669611,286.03643798828125,294.1499938964844,295.5462951660156,293.4051818847656,296.3022155761719,295.5841064453125,284.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431119007989,1.0905278458039902e-08,0.0010431009577587,-0.0276166852563619,0.0,0.0,0.0,-0.0102190291509032,60.0,15.763069152832031,0.0,-7.418586989160758e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,9.789354226086287e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,0.0001030870262184,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,7.613986963406205e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,0.0001030868588713,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,0.0004889951669611,286.03643798828125,294.1499938964844,295.5462951660156,293.4051818847656,296.3022155761719,295.5841064453125,284.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431119007989,1.0905278458039902e-08,0.0010431009577587,-0.0276166852563619,0.0,0.0,0.0,-0.0102190291509032,60.0,15.763069152832031,0.0,-7.418586989160758e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,9.782820416148752e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,0.0001030182174872,299.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798645019531,0.0,0.0,7.608904707012698e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,0.0001030180501402,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621032714844,0.0,0.0,0.000488668854814,286.0215148925781,294.1499938964844,295.5284423828125,293.4076843261719,296.2880554199219,295.5662841796875,284.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424145730212,1.0823758778144564e-08,0.0010424037463963,-0.0274033043533563,0.0,0.0,0.0,-0.0101786162704229,60.0,15.719480514526367,0.0,-7.40867420745417e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,9.782820416148752e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,0.0001030182174872,299.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798645019531,0.0,0.0,7.608904707012698e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,0.0001030180501402,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621032714844,0.0,0.0,0.000488668854814,286.0215148925781,294.1499938964844,295.5284423828125,293.4076843261719,296.2880554199219,295.5662841796875,284.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424145730212,1.0823758778144564e-08,0.0010424037463963,-0.0274033043533563,0.0,0.0,0.0,-0.0101786162704229,60.0,15.719480514526367,0.0,-7.40867420745417e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,9.77750969468616e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,0.000102962287201,299.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,7.604773418279365e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,0.000102962119854,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,0.0004884036025032,286.0067749023437,294.1499938964844,295.5107116699219,293.4097595214844,296.2738647460937,295.5485534667969,284.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418478632345,1.0757484680823381e-08,0.0010418371530249,-0.0272298268973827,0.0,0.0,0.0,-0.0101457610726356,60.0,15.67819881439209,0.0,-7.400620205544328e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,9.77750969468616e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,0.000102962287201,299.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,7.604773418279365e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,0.000102962119854,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,0.0004884036025032,286.0067749023437,294.1499938964844,295.5107116699219,293.4097595214844,296.2738647460937,295.5485534667969,284.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418478632345,1.0757484680823381e-08,0.0010418371530249,-0.0272298268973827,0.0,0.0,0.0,-0.0101457610726356,60.0,15.67819881439209,0.0,-7.400620205544328e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481262207031,0.0,0.0,9.773205238161609e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0001029169579851,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,7.601425022585317e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0001029167906381,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,0.0004881886416114,285.99224853515625,294.1499938964844,295.4930419921875,293.4114074707031,296.25958251953125,295.5309143066406,284.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413883719593,1.0703755215502042e-08,0.0010413776617497,-0.0270891822874546,0.0,0.0,0.0,-0.0101191252470016,60.0,15.638885498046877,0.0,-7.394093870516373e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481262207031,0.0,0.0,9.773205238161609e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0001029169579851,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,7.601425022585317e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0001029167906381,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,0.0004881886416114,285.99224853515625,294.1499938964844,295.4930419921875,293.4114074707031,296.25958251953125,295.5309143066406,284.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413883719593,1.0703755215502042e-08,0.0010413776617497,-0.0270891822874546,0.0,0.0,0.0,-0.0101191252470016,60.0,15.638885498046877,0.0,-7.394093870516373e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,9.771443001227452e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0001028983897413,299.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,7.600053504575044e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,0.0001028982296702,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,0.0004881006025243,285.98504638671875,294.1499938964844,295.4842224121094,293.4120483398437,296.25244140625,295.5221252441406,284.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412003612145,1.0681742601548194e-08,0.0010411896510049,-0.0270315613597631,0.0,0.0,0.0,-0.0101082138717174,60.0,15.619925498962402,0.0,-7.391420808744442e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,9.769932512426748e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347900390625,0.0,0.0,0.0001028824844979,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,7.598878437420353e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,0.0001028823244269,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0004880251944996,285.9779052734375,294.1499938964844,295.47540283203125,293.4125671386719,296.2452697753906,295.5133361816406,284.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410390095785,1.0662873251021663e-08,0.0010410282993689,-0.0269821677356958,0.0,0.0,0.0,-0.010098859667778,60.0,15.60137939453125,0.0,-7.389130018964354e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,9.767649316927418e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,0.000102858437458,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,7.597102376166731e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.0001028582773869,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.0004879111947957,285.9637756347656,294.1499938964844,295.4577941894531,293.4132385253906,296.2308959960937,295.4957580566406,284.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040794653818,1.0634329861147762e-08,0.0010407840600237,-0.0269074514508247,0.0,0.0,0.0,-0.0100847082212567,60.0,15.565411567687988,0.0,-7.385665412584785e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,9.767649316927418e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,0.000102858437458,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,7.597102376166731e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.0001028582773869,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.0004879111947957,285.9637756347656,294.1499938964844,295.4577941894531,293.4132385253906,296.2308959960937,295.4957580566406,284.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040794653818,1.0634329861147762e-08,0.0010407840600237,-0.0269074514508247,0.0,0.0,0.0,-0.0100847082212567,60.0,15.565411567687988,0.0,-7.385665412584785e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,9.766231232788414e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,0.000102843499917,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,7.59599861339666e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.000102843339846,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0004878403851762,285.9498291015625,294.1499938964844,295.44012451171875,293.4133605957031,296.2164611816406,295.4781799316406,284.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406426154077,1.0616560963683241e-08,0.0010406320216134,-0.0268609393388032,0.0,0.0,0.0,-0.0100758988410234,60.0,15.53078556060791,0.0,-7.383508915381753e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,9.766231232788414e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,0.000102843499917,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,7.59599861339666e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.000102843339846,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0004878403851762,285.9498291015625,294.1499938964844,295.44012451171875,293.4133605957031,296.2164611816406,295.4781799316406,284.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406426154077,1.0616560963683241e-08,0.0010406320216134,-0.0268609393388032,0.0,0.0,0.0,-0.0100758988410234,60.0,15.53078556060791,0.0,-7.383508915381753e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,9.765698632691056e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0001028378828777,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,7.595583883812651e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0001028377300826,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.000487813813379,285.9360656738281,294.1499938964844,295.42236328125,293.41290283203125,296.20196533203125,295.4605712890625,284.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609828571261914e-08,0.0010405743960291,-0.0268433149904012,0.0,0.0,0.0,-0.0100725619122385,60.0,15.49730110168457,0.0,-7.38269179123563e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,9.765698632691056e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0001028378828777,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,7.595583883812651e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0001028377300826,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.000487813813379,285.9360656738281,294.1499938964844,295.42236328125,293.41290283203125,296.20196533203125,295.4605712890625,284.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609828571261914e-08,0.0010405743960291,-0.0268433149904012,0.0,0.0,0.0,-0.0100725619122385,60.0,15.49730110168457,0.0,-7.38269179123563e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
