time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,9.765968570718542e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,0.0001028407205012,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,7.59579343139194e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,0.0001028405677061,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,0.0004878273175563,285.9225158691406,294.1499938964844,295.4045104980469,293.4118347167969,296.1874084472656,295.44287109375,284.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406129295006,1.0613097067846413e-08,0.0010406023357063,-0.0268518719822168,0.0,0.0,0.0,-0.0100741814821958,60.0,15.464761734008787,0.0,-7.383088984624919e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,9.765968570718542e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,0.0001028407205012,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,7.59579343139194e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,0.0001028405677061,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,0.0004878273175563,285.9225158691406,294.1499938964844,295.4045104980469,293.4118347167969,296.1874084472656,295.44287109375,284.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406129295006,1.0613097067846413e-08,0.0010406023357063,-0.0268518719822168,0.0,0.0,0.0,-0.0100741814821958,60.0,15.464761734008787,0.0,-7.383088984624919e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,9.766402217792348e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874572753906,0.0,0.0,0.0001028452825266,299.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,7.596130308229476e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0001028451297315,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.00048784899991,285.9158020019531,294.1499938964844,295.3955383300781,293.4110412597656,296.1801147460937,295.4339904785156,285.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040659029968,1.0618456336430881e-08,0.0010406484361737,-0.0268659014254808,0.0,0.0,0.0,-0.0100768394768238,60.0,15.448811531066896,0.0,-7.38373913122814e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,9.76702503976412e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,0.0001028518454404,299.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,7.596614887006581e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0001028516926453,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775695800781,0.0,0.0,0.0004878801410086,285.9091491699219,294.1499938964844,295.38653564453125,293.4100952148437,296.1727905273437,295.4250793457031,285.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407249210402,1.0626171942362816e-08,0.0010407143272459,-0.0268860962241888,0.0,0.0,0.0,-0.0100806644186377,60.0,15.433022499084473,0.0,-7.384675626553874e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744567871094,0.0,0.0,9.769092866918072e-05,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,0.0001028736151056,299.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,7.598222873639315e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,0.0001028734623105,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0004879834887105,285.8959655761719,294.1499938964844,295.3683776855469,293.4076843261719,296.1581115722656,295.4071350097656,285.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409443639218,1.0651846515941088e-08,0.0010409336537122,-0.0269533041864633,0.0,0.0,0.0,-0.0100933909416198,60.0,15.402058601379396,0.0,-7.38779135645018e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744567871094,0.0,0.0,9.769092866918072e-05,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,0.0001028736151056,299.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,7.598222873639315e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,0.0001028734623105,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0004879834887105,285.8959655761719,294.1499938964844,295.3683776855469,293.4076843261719,296.1581115722656,295.4071350097656,285.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409443639218,1.0651846515941088e-08,0.0010409336537122,-0.0269533041864633,0.0,0.0,0.0,-0.0100933909416198,60.0,15.402058601379396,0.0,-7.38779135645018e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,9.772303747013213e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0001029074192047,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,7.600719254696742e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.0001029072736855,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,0.000488143909024,285.8829650878906,294.1499938964844,295.3500061035156,293.404541015625,296.1433410644531,295.3890380859375,285.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412853443995,1.069176569501451e-08,0.0010412746341899,-0.0270577985793352,0.0,0.0,0.0,-0.0101131787523627,60.0,15.37177276611328,0.0,-7.392637968450799e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,9.772303747013213e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0001029074192047,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,7.600719254696742e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.0001029072736855,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,0.000488143909024,285.8829650878906,294.1499938964844,295.3500061035156,293.404541015625,296.1433410644531,295.3890380859375,285.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412853443995,1.069176569501451e-08,0.0010412746341899,-0.0270577985793352,0.0,0.0,0.0,-0.0101131787523627,60.0,15.37177276611328,0.0,-7.392637968450799e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,9.782091365195812e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,0.0001030104831443,299.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,7.6083313615527e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.0001030103376251,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,0.0004886328824795,285.87017822265625,294.1499938964844,295.3316955566406,293.4010009765625,296.1285095214844,295.3707275390625,285.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423274943605,1.0813629103267886e-08,0.0010423166677355,-0.027376789599657,0.0,0.0,0.0,-0.0101735917851328,60.0,15.34622287750244,0.0,-7.407442836893098e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,9.782091365195812e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,0.0001030104831443,299.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,7.6083313615527e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.0001030103376251,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,0.0004886328824795,285.87017822265625,294.1499938964844,295.3316955566406,293.4010009765625,296.1285095214844,295.3707275390625,285.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423274943605,1.0813629103267886e-08,0.0010423166677355,-0.027376789599657,0.0,0.0,0.0,-0.0101735917851328,60.0,15.34622287750244,0.0,-7.407442836893098e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,9.806793241295964e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,0.0001032706059049,299.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,7.627544255228713e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.0001032704603858,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,0.0004898668266832,285.8575134277344,294.1499938964844,295.31378173828125,293.3973999023437,296.11358642578125,295.3521423339844,285.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449577821418,1.1121329634988797e-08,0.0010449466062709,-0.0281821880489587,0.0,0.0,0.0,-0.0103261256590485,60.0,15.335168838500977,-0.0,-7.444890570695861e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,9.806793241295964e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,0.0001032706059049,299.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,7.627544255228713e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.0001032704603858,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,0.0004898668266832,285.8575134277344,294.1499938964844,295.31378173828125,293.3973999023437,296.11358642578125,295.3521423339844,285.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449577821418,1.1121329634988797e-08,0.0010449466062709,-0.0281821880489587,0.0,0.0,0.0,-0.0103261256590485,60.0,15.335168838500977,-0.0,-7.444890570695861e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,9.825229790294544e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,0.000103464750282,299.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476928710937,0.0,0.0,7.641882984898984e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0001034646047628,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,0.0004907877300865,285.8512878417969,294.1499938964844,295.304931640625,293.39556884765625,296.1060791015625,295.3427734375,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469229891896,1.1351004580717472e-08,0.0010469116969034,-0.0287833213806152,0.0,0.0,0.0,-0.0104399919509887,60.0,15.337364196777344,-0.0,-7.472903718053203e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,9.846482862485571e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,0.0001036885514622,299.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,7.658413233002648e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,0.0001036884059431,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276733398437,0.0,0.0,0.0004918493796139,285.8450622558594,294.1499938964844,295.2961730957031,293.3937683105469,296.0985717773437,295.33331298828125,285.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491876164451,1.161577234398692e-08,0.0010491759749129,-0.0294762682169675,0.0,0.0,0.0,-0.0105712497606873,60.0,15.34329605102539,-0.0,-7.505261834239718e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,9.899972792482004e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,0.0001042518197209,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,7.700015703449026e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0001042516814777,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,0.0004945213440805,285.83270263671875,294.1499938964844,295.2789001464844,293.3900756835937,296.0834045410156,295.31427001953125,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548840509727,1.228217882953686e-08,0.0010548717109486,-0.0312201902270317,0.0,0.0,0.0,-0.0109016029164195,60.0,15.369037628173828,-0.0,-7.58701617087354e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,9.899972792482004e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,0.0001042518197209,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,7.700015703449026e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0001042516814777,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,0.0004945213440805,285.83270263671875,294.1499938964844,295.2789001464844,293.3900756835937,296.0834045410156,295.31427001953125,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548840509727,1.228217882953686e-08,0.0010548717109486,-0.0312201902270317,0.0,0.0,0.0,-0.0109016029164195,60.0,15.369037628173828,-0.0,-7.58701617087354e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,9.967879304895176e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,0.0001049669081112,299.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,7.752831879770383e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,0.000104966769868,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,0.0004979134537279,285.82049560546875,294.1499938964844,295.26190185546875,293.3863830566406,296.0681457519531,295.29510498046875,285.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621190303936,1.3128222065006412e-08,0.0010621058754622,-0.033433798700571,0.0,0.0,0.0,-0.0113210212439298,60.0,15.414871215820312,-0.0,-7.691444636748201e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,9.967879304895176e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,0.0001049669081112,299.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,7.752831879770383e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,0.000104966769868,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,0.0004979134537279,285.82049560546875,294.1499938964844,295.26190185546875,293.3863830566406,296.0681457519531,295.29510498046875,285.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621190303936,1.3128222065006412e-08,0.0010621058754622,-0.033433798700571,0.0,0.0,0.0,-0.0113210212439298,60.0,15.414871215820312,-0.0,-7.691444636748201e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,0.0001004801451927,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028015136719,0.0,0.0,0.0001058107663993,299.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,7.815159187885001e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90191650390625,0.0,0.0,0.0001058106281561,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,0.0005019163363613,285.8083801269531,294.1499938964844,295.2451477050781,293.3826599121094,296.0527038574219,295.2759094238281,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706568136811,1.4126642966516556e-08,0.0010706427274271,-0.0360454618930816,0.0,0.0,0.0,-0.0118159782141447,60.0,15.47906494140625,-0.0,-7.8155984795103e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,0.0001004801451927,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028015136719,0.0,0.0,0.0001058107663993,299.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,7.815159187885001e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90191650390625,0.0,0.0,0.0001058106281561,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,0.0005019163363613,285.8083801269531,294.1499938964844,295.2451477050781,293.3826599121094,296.0527038574219,295.2759094238281,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706568136811,1.4126642966516556e-08,0.0010706427274271,-0.0360454618930816,0.0,0.0,0.0,-0.0118159782141447,60.0,15.47906494140625,-0.0,-7.8155984795103e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952331542969,0.0,0.0,0.0001013886212604,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,0.0001067674384103,299.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,7.885818195063621e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922424316406,0.0,0.0,0.0001067673001671,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,0.0005064543802291,285.79638671875,294.1499938964844,295.2286376953125,293.37890625,296.037109375,295.2568054199219,285.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803360491991,1.5258558860864472e-08,0.0010803207987919,-0.039005447179079,0.0,0.0,0.0,-0.0123771140351891,60.0,15.559369087219238,-0.0,-7.957553549431395e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952331542969,0.0,0.0,0.0001013886212604,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,0.0001067674384103,299.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,7.885818195063621e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922424316406,0.0,0.0,0.0001067673001671,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,0.0005064543802291,285.79638671875,294.1499938964844,295.2286376953125,293.37890625,296.037109375,295.2568054199219,285.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803360491991,1.5258558860864472e-08,0.0010803207987919,-0.039005447179079,0.0,0.0,0.0,-0.0123771140351891,60.0,15.559369087219238,-0.0,-7.957553549431395e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.890380859375,0.0,0.0,0.0001018752154777,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882751464844,0.0,0.0,0.0001072798477252,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,7.923664816189557e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,0.000107279709482,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0005088850739412,285.7904052734375,294.1499938964844,295.220458984375,293.37701416015625,296.0292663574219,295.2473449707031,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855214204639,1.5864843661006492e-08,0.0010855055879801,-0.0405904799699783,0.0,0.0,0.0,-0.012677676975727,60.0,15.605000495910645,-0.0,-8.034113108124077e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,0.000102377096482,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,0.0001078083514585,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,7.96269960119389e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0001078082132153,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792724609375,0.0,0.0,0.0005113920778967,285.78448486328125,294.1499938964844,295.2123107910156,293.3751525878906,296.0213623046875,295.2379455566406,285.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090868609026,1.649017278282372e-08,0.0010908520780503,-0.0422249883413314,0.0,0.0,0.0,-0.0129876770079135,60.0,15.653450012207031,-0.0,-8.113461547054612e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,0.0001034008164424,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0001088863718905,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,8.042321860557422e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0001088862336473,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,0.0005165057373233,285.7726745605469,294.1499938964844,295.1961669921875,293.3713684082031,296.00543212890625,295.21942138671875,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017746292054,1.7765708903993982e-08,0.0011017568176612,-0.0455579943954944,0.0,0.0,0.0,-0.0136200031265616,60.0,15.75551986694336,-0.0,-8.276521157313257e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,0.0001034008164424,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0001088863718905,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,8.042321860557422e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0001088862336473,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,0.0005165057373233,285.7726745605469,294.1499938964844,295.1961669921875,293.3713684082031,296.00543212890625,295.21942138671875,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017746292054,1.7765708903993982e-08,0.0011017568176612,-0.0455579943954944,0.0,0.0,0.0,-0.0136200031265616,60.0,15.75551986694336,-0.0,-8.276521157313257e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,0.0001044125674525,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,0.0001099517976399,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,8.1210135249421e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,0.0001099516593967,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,0.0005215596756897,285.760986328125,294.1499938964844,295.18017578125,293.3676147460937,295.9893798828125,295.20135498046875,285.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125552700832,1.9026359154850083e-08,0.0011125362943857,-0.0488506332039833,0.0,0.0,0.0,-0.0142449606209993,60.0,15.861039161682127,-0.0,-8.43927026039637e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,0.0001044125674525,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,0.0001099517976399,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,8.1210135249421e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,0.0001099516593967,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,0.0005215596756897,285.760986328125,294.1499938964844,295.18017578125,293.3676147460937,295.9893798828125,295.20135498046875,285.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125552700832,1.9026359154850083e-08,0.0011125362943857,-0.0488506332039833,0.0,0.0,0.0,-0.0142449606209993,60.0,15.861039161682127,-0.0,-8.43927026039637e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,0.0001053413507179,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,0.0001109298536903,299.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,8.193252142518759e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.0001109297154471,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,0.0005261991755105,285.7494201660156,294.1499938964844,295.164306640625,293.36383056640625,295.97314453125,295.1837158203125,285.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224510380998,2.018363254308042e-08,0.0011224308982491,-0.0518718957901001,0.0,0.0,0.0,-0.0148186655715107,60.0,15.96196746826172,-0.0,-8.590065903035794e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,0.0001053413507179,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,0.0001109298536903,299.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,8.193252142518759e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.0001109297154471,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,0.0005261991755105,285.7494201660156,294.1499938964844,295.164306640625,293.36383056640625,295.97314453125,295.1837158203125,285.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224510380998,2.018363254308042e-08,0.0011224308982491,-0.0518718957901001,0.0,0.0,0.0,-0.0148186655715107,60.0,15.96196746826172,-0.0,-8.590065903035794e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,0.0001061094662873,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,0.0001117387073463,299.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,8.252994302893057e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,0.0001117385691031,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,0.0005300360498949,285.7380065917969,294.1499938964844,295.1485595703125,293.3600769042969,295.95684814453125,295.16656494140625,285.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306370142847,2.1140703410083013e-08,0.0011306159431114,-0.0543694421648979,0.0,0.0,0.0,-0.0152931325137615,60.0,16.048898696899414,-0.0,-8.715781518731094e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,0.0001061094662873,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,0.0001117387073463,299.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,8.252994302893057e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,0.0001117385691031,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,0.0005300360498949,285.7380065917969,294.1499938964844,295.1485595703125,293.3600769042969,295.95684814453125,295.16656494140625,285.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306370142847,2.1140703410083013e-08,0.0011306159431114,-0.0543694421648979,0.0,0.0,0.0,-0.0152931325137615,60.0,16.048898696899414,-0.0,-8.715781518731094e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,0.0001064133102772,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,0.0001120586675824,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,8.276626613223925e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,0.0001120585293392,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,0.0005315538728609,285.7323608398437,294.1499938964844,295.14068603515625,293.35821533203125,295.9486389160156,295.1581726074219,285.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338769691064,2.1519287685123345e-08,0.0011338554322719,-0.0553571134805679,0.0,0.0,0.0,-0.0154808238148689,60.0,16.084487915039062,-0.0,-8.765761805307194e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,0.0001066483673639,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,0.0001123061883845,299.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,8.294908184325323e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,0.0001123060574172,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,0.0005327280377969,285.72674560546875,294.1499938964844,295.1328430175781,293.3563232421875,295.9404602050781,295.1498718261719,285.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363795492798,2.1812150308164743e-08,0.0011363577796146,-0.0561210438609123,0.0,0.0,0.0,-0.0156259983777999,60.0,16.112518310546875,-0.0,-8.804524043171116e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,0.0001069686404662,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0001126434508478,299.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,8.319818152813241e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,0.0001126433198805,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,0.0005343278753571,285.7156982421875,294.1499938964844,295.1171569824219,293.35260009765625,295.92401123046875,295.13348388671875,285.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397901689633,2.2211164463215027e-08,0.0011397679336369,-0.0571617111563682,0.0,0.0,0.0,-0.0158238001167774,60.0,16.149375915527344,-0.0,-8.85747297729722e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,0.0001069686404662,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0001126434508478,299.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,8.319818152813241e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,0.0001126433198805,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,0.0005343278753571,285.7156982421875,294.1499938964844,295.1171569824219,293.35260009765625,295.92401123046875,295.13348388671875,285.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397901689633,2.2211164463215027e-08,0.0011397679336369,-0.0571617111563682,0.0,0.0,0.0,-0.0158238001167774,60.0,16.149375915527344,-0.0,-8.85747297729722e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,0.0001067235061782,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,0.0001123853071476,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,8.300751505885273e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,0.0001123851761803,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,0.0005331034190021,285.70489501953125,294.1499938964844,295.1015014648437,293.3489074707031,295.9076232910156,295.1175842285156,285.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371817672625,2.190560088877192e-08,0.001137159881182,-0.0563647858798503,0.0,0.0,0.0,-0.015672342851758,60.0,16.132001876831055,-0.0,-8.816910224140886e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,0.0001067235061782,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,0.0001123853071476,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,8.300751505885273e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,0.0001123851761803,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,0.0005331034190021,285.70489501953125,294.1499938964844,295.1015014648437,293.3489074707031,295.9076232910156,295.1175842285156,285.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371817672625,2.190560088877192e-08,0.001137159881182,-0.0563647858798503,0.0,0.0,0.0,-0.015672342851758,60.0,16.132001876831055,-0.0,-8.816910224140886e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,0.0001058955022017,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.000111513378215,299.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,8.236350549850613e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,0.0001115132472477,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045349121094,0.0,0.0,0.0005289674154482,285.6944274902344,294.1499938964844,295.0858459472656,293.3452453613281,295.891357421875,295.1022033691406,285.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283600470051,2.0873716977121152e-08,0.0011283392086625,-0.0536728128790855,0.0,0.0,0.0,-0.0151608074083924,60.0,16.046489715576172,-0.0,-8.680618890366534e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
