time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,0.0001058955022017,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.000111513378215,299.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,8.236350549850613e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,0.0001115132472477,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045349121094,0.0,0.0,0.0005289674154482,285.6944274902344,294.1499938964844,295.0858459472656,293.3452453613281,295.891357421875,295.1022033691406,285.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283600470051,2.0873716977121152e-08,0.0011283392086625,-0.0536728128790855,0.0,0.0,0.0,-0.0151608074083924,60.0,16.046489715576172,-0.0,-8.680618890366534e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,0.0001053448213497,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,0.0001109334771172,299.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,8.193519897758961e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.0001109333534259,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,0.0005262166960164,285.68865966796875,294.1499938964844,295.0770568847656,293.3432006835937,295.88232421875,295.0937194824219,285.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224925983697,2.018745881571249e-08,0.0011224723421037,-0.0518818758428096,0.0,0.0,0.0,-0.0148206064477562,60.0,15.979065895080566,-0.0,-8.590565414579032e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,0.0001048787598847,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,0.0001104426919482,299.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,8.157270349329337e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987976074219,0.0,0.0,0.000110442560981,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958984375,0.0,0.0,0.0005238886806182,285.68426513671875,294.1499938964844,295.07012939453125,293.34161376953125,295.8752746582031,295.087158203125,285.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117525040172,1.9606657630788504e-08,0.0011175054823979,-0.0503657609224319,0.0,0.0,0.0,-0.0145326750352978,60.0,15.915775299072266,-0.0,-8.514716398622114e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,0.000104337632365,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0001098728462238,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,8.115181844914332e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,0.0001098727225326,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,0.0005211856332607,285.6792907714844,294.1499938964844,295.062255859375,293.3398132324219,295.8672790527344,295.0797424316406,285.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117606190964,1.8932315271058545e-08,0.001111741643399,-0.0486050471663475,0.0,0.0,0.0,-0.0141983870416879,60.0,15.842108726501465,-0.0,-8.427073083794313e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,0.000103769612906,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,0.0001092746970243,299.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,8.07100223028101e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.000109274573333,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0005183483008295,285.6744079589844,294.1499938964844,295.0543518066406,293.3380126953125,295.8593444824219,295.0723876953125,285.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057028314098,1.822446904498065e-08,0.0011056846706196,-0.0467563793063163,0.0,0.0,0.0,-0.0138474563136696,60.0,15.761791229248049,-0.0,-8.335562995398504e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,0.0001026118115987,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,0.0001080554648069,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.791259765625,0.0,0.0,7.980949885677546e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78204345703125,0.0,0.0,0.0001080553483916,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792053222656,0.0,0.0,0.0005125649040564,285.6649169921875,294.1499938964844,295.0384826660156,293.3344421386719,295.8435974121094,295.0578918457031,285.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933672310784,1.6781683598310337e-08,0.0010933504672721,-0.0429868325591087,0.0,0.0,0.0,-0.0131322192028164,60.0,15.592903137207031,-0.0,-8.150583141741664e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,0.0001026118115987,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,0.0001080554648069,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.791259765625,0.0,0.0,7.980949885677546e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78204345703125,0.0,0.0,0.0001080553483916,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792053222656,0.0,0.0,0.0005125649040564,285.6649169921875,294.1499938964844,295.0384826660156,293.3344421386719,295.8435974121094,295.0578918457031,285.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933672310784,1.6781683598310337e-08,0.0010933504672721,-0.0429868325591087,0.0,0.0,0.0,-0.0131322192028164,60.0,15.592903137207031,-0.0,-8.150583141741664e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,0.000101470730442,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747497558594,0.0,0.0,0.0001068538404069,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,7.892198482295498e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,0.0001068537239916,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,0.0005068649770691,285.6557312011719,294.1499938964844,295.0224914550781,293.3309326171875,295.8280029296875,295.04351806640625,285.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812077671289,1.53597579100051e-08,0.0010811924003064,-0.0392700247466564,0.0,0.0,0.0,-0.0124273132532835,60.0,15.4194917678833,-0.0,-7.97030637045282e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,0.000101470730442,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747497558594,0.0,0.0,0.0001068538404069,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,7.892198482295498e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,0.0001068537239916,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,0.0005068649770691,285.6557312011719,294.1499938964844,295.0224914550781,293.3309326171875,295.8280029296875,295.04351806640625,285.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812077671289,1.53597579100051e-08,0.0010811924003064,-0.0392700247466564,0.0,0.0,0.0,-0.0124273132532835,60.0,15.4194917678833,-0.0,-7.97030637045282e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,0.0001003954166662,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001057214831234,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,7.808562077116221e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,0.0001057213667081,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0005014936323277,285.6468200683594,294.1499938964844,295.0063781738281,293.32745361328125,295.8125915527344,295.029296875,285.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697488905861,1.4019809313481346e-08,0.0010697349207475,-0.0357660353183746,0.0,0.0,0.0,-0.0117630446329712,60.0,15.248517036437988,-0.0,-7.802265855616498e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,0.0001003954166662,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001057214831234,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,7.808562077116221e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,0.0001057213667081,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0005014936323277,285.6468200683594,294.1499938964844,295.0063781738281,293.32745361328125,295.8125915527344,295.029296875,285.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697488905861,1.4019809313481346e-08,0.0010697349207475,-0.0357660353183746,0.0,0.0,0.0,-0.0117630446329712,60.0,15.248517036437988,-0.0,-7.802265855616498e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.760986328125,0.0,0.0,9.942308679455893e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,0.0001046975667122,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,7.732935773674399e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,0.0001046974502969,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,0.0004966367268934,285.6382141113281,294.1499938964844,294.99005126953125,293.3240661621094,295.7973022460937,295.01513671875,285.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593876941129,1.2808193616820064e-08,0.0010593747720122,-0.0325965173542499,0.0,0.0,0.0,-0.0111623974516987,60.0,15.086174011230469,-0.0,-7.651858879853536e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.760986328125,0.0,0.0,9.942308679455893e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,0.0001046975667122,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,7.732935773674399e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,0.0001046974502969,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,0.0004966367268934,285.6382141113281,294.1499938964844,294.99005126953125,293.3240661621094,295.7973022460937,295.01513671875,285.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593876941129,1.2808193616820064e-08,0.0010593747720122,-0.0325965173542499,0.0,0.0,0.0,-0.0111623974516987,60.0,15.086174011230469,-0.0,-7.651858879853536e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,9.898953430820256e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,0.0001042410149239,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,7.699215348111466e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,0.0001042409057845,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,0.0004944710526615,285.6340026855469,294.1499938964844,294.9818115234375,293.3223571777344,295.7897033691406,295.0080871582031,285.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547689162194,1.2267958204859042e-08,0.0010547566926106,-0.0311829727143049,0.0,0.0,0.0,-0.0108945854008197,60.0,15.010499000549316,-0.0,-7.585266104115362e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,9.856931865215302e-05,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518310546875,0.0,0.0,0.0001037985057337,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,7.666531018912792e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,0.0001037983965943,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,0.0004923720262013,285.6298522949219,294.1499938964844,294.9735412597656,293.3207092285156,295.7821044921875,295.0010986328125,285.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502921650186,1.1744335282060092e-08,0.0010502804070711,-0.0298127196729183,0.0,0.0,0.0,-0.0106350090354681,60.0,14.936298370361328,-0.0,-7.520998934751334e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,9.784185385797171e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445678710937,0.0,0.0,0.0001030324419843,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,7.609949534526095e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438659667969,0.0,0.0,0.000103032332845,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,0.0004887382383458,285.62176513671875,294.1499938964844,294.956787109375,293.3174133300781,295.7669982910156,294.9869079589844,285.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425373911857,1.0837847952416269e-08,0.0010425265645608,-0.0274401791393756,0.0,0.0,0.0,-0.0101856123656034,60.0,14.800979614257812,-0.0,-7.410386615447352e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,9.784185385797171e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445678710937,0.0,0.0,0.0001030324419843,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,7.609949534526095e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438659667969,0.0,0.0,0.000103032332845,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,0.0004887382383458,285.62176513671875,294.1499938964844,294.956787109375,293.3174133300781,295.7669982910156,294.9869079589844,285.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425373911857,1.0837847952416269e-08,0.0010425265645608,-0.0274401791393756,0.0,0.0,0.0,-0.0101856123656034,60.0,14.800979614257812,-0.0,-7.410386615447352e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,9.723580296849832e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0001023942313622,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,7.562812243122607e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0001023941294988,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,0.0004857108870055,285.6139221191406,294.1499938964844,294.9397888183594,293.3141784667969,295.7519836425781,294.9726867675781,285.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360790183767,1.0082652934784164e-08,0.0010360688902437,-0.0254632644355297,0.0,0.0,0.0,-0.0098112290725111,60.0,14.680520057678224,-0.0,-7.318860184568622e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,9.723580296849832e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0001023942313622,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,7.562812243122607e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0001023941294988,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,0.0004857108870055,285.6139221191406,294.1499938964844,294.9397888183594,293.3141784667969,295.7519836425781,294.9726867675781,285.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360790183767,1.0082652934784164e-08,0.0010360688902437,-0.0254632644355297,0.0,0.0,0.0,-0.0098112290725111,60.0,14.680520057678224,-0.0,-7.318860184568622e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,9.67320811469108e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,0.0001018637922243,299.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381896972656,0.0,0.0,7.523633394157514e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,0.0001018636830849,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,0.000483194773551,285.6062316894531,294.1499938964844,294.9225158691406,293.3110046386719,295.7369689941406,294.9582824707031,285.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307105258107,9.454972804689989e-09,0.0010307010961696,-0.023819925263524,0.0,0.0,0.0,-0.0095000583678483,60.0,14.572720527648926,-0.0,-7.243220778718752e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,9.67320811469108e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,0.0001018637922243,299.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381896972656,0.0,0.0,7.523633394157514e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,0.0001018636830849,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,0.000483194773551,285.6062316894531,294.1499938964844,294.9225158691406,293.3110046386719,295.7369689941406,294.9582824707031,285.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307105258107,9.454972804689989e-09,0.0010307010961696,-0.023819925263524,0.0,0.0,0.0,-0.0095000583678483,60.0,14.572720527648926,-0.0,-7.243220778718752e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,9.64687205851078e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0001015864545479,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,7.503149390686303e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,0.0001015863526845,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,0.0004818792513106,285.6014099121094,294.1499938964844,294.9112854003906,293.3090209960937,295.72735595703125,294.9488830566406,285.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279037524014,9.126796207681308e-09,0.0010278946720063,-0.0229606442153453,0.0,0.0,0.0,-0.0093373656272888,60.0,14.510801315307615,-0.0,-7.203828999990949e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252502441406,0.0,0.0,9.633828449295834e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,0.0001014490990201,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,7.493004522984847e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,0.0001014489971566,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,0.0004812277038581,285.5987243652344,294.1499938964844,294.9049072265625,293.30792236328125,295.7219543457031,294.94354248046875,285.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265136370435,8.964254227805668e-09,0.0010265046730637,-0.0225350353866815,0.0,0.0,0.0,-0.0092567866668105,60.0,14.478657722473145,-0.0,-7.184358707945648e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,9.617786417948082e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,0.0001012801658362,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72784423828125,0.0,0.0,7.480526983272284e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,0.0001012800639728,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170715332031,0.0,0.0,0.0004804263589903,285.5950622558594,294.1499938964844,294.89599609375,293.306396484375,295.7144775390625,294.9360656738281,285.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248039616271,8.764343917277984e-09,0.0010247951140627,-0.0220115613192319,0.0,0.0,0.0,-0.0091576818376779,60.0,14.43773365020752,-0.0,-7.160448234344585e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,9.603771468391642e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,0.000101132573036,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,7.469626143574715e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.0,0.0,0.0001011324784485,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,0.0004797262954525,285.5914611816406,294.1499938964844,294.8869934082031,293.3049011230469,295.7069702148437,294.928466796875,285.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233098873868,8.589692512828151e-09,0.001023301272653,-0.0215542130172252,0.0,0.0,0.0,-0.0090710977092385,60.0,14.399948120117188,-0.0,-7.139591673421819e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,9.581707126926632e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0001009002298815,299.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,7.45246434235014e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,0.0001009001280181,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,0.0004786241916008,285.5843505859375,294.1499938964844,294.8686828613281,293.3019714355469,295.69195556640625,294.9129638671875,285.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209584143012,8.314725796765288e-09,0.0010209501488134,-0.0208341497927904,0.0,0.0,0.0,-0.0089347846806049,60.0,14.332642555236816,-0.0,-7.10681717919215e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,9.581707126926632e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0001009002298815,299.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,7.45246434235014e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,0.0001009001280181,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,0.0004786241916008,285.5843505859375,294.1499938964844,294.8686828613281,293.3019714355469,295.69195556640625,294.9129638671875,285.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209584143012,8.314725796765288e-09,0.0010209501488134,-0.0208341497927904,0.0,0.0,0.0,-0.0089347846806049,60.0,14.332642555236816,-0.0,-7.10681717919215e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,9.56707081058994e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0001007460959954,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,7.441080379066989e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0001007460014079,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,0.0004778931033797,285.57745361328125,294.1499938964844,294.8500061035156,293.2991027832031,295.6769104003906,294.8969421386719,285.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193982161581,8.132305495678338e-09,0.0010193900670856,-0.0203564241528511,0.0,0.0,0.0,-0.008844350464642,60.0,14.276331901550291,-0.0,-7.085115072413829e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,9.56707081058994e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0001007460959954,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,7.441080379066989e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0001007460014079,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,0.0004778931033797,285.57745361328125,294.1499938964844,294.8500061035156,293.2991027832031,295.6769104003906,294.8969421386719,285.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193982161581,8.132305495678338e-09,0.0010193900670856,-0.0203564241528511,0.0,0.0,0.0,-0.008844350464642,60.0,14.276331901550291,-0.0,-7.085115072413829e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,9.55991054070182e-05,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0001006706879707,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,7.435510633513331e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69696044921875,0.0,0.0,0.0001006705933832,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,0.0004775354464072,285.5707397460937,294.1499938964844,294.8268127441406,293.29351806640625,295.6617431640625,294.87957763671875,285.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186345316469,8.043034682714278e-09,0.0010186264989897,-0.0201226342469453,0.0,0.0,0.0,-0.0088000940158963,60.0,14.227987289428713,-0.0,-7.07450666936893e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,9.55991054070182e-05,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0001006706879707,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,7.435510633513331e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69696044921875,0.0,0.0,0.0001006705933832,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,0.0004775354464072,285.5707397460937,294.1499938964844,294.8268127441406,293.29351806640625,295.6617431640625,294.87957763671875,285.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186345316469,8.043034682714278e-09,0.0010186264989897,-0.0201226342469453,0.0,0.0,0.0,-0.0088000940158963,60.0,14.227987289428713,-0.0,-7.07450666936893e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,9.558804595144466e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,0.0001006590391625,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,7.434650615323335e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.000100658951851,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,0.0004774802364408,285.5642395019531,294.1499938964844,294.7954406738281,293.2826538085937,295.6463623046875,294.85894775390625,285.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018515904434,8.029201303827449e-09,0.0010185078717768,-0.0200864076614379,0.0,0.0,0.0,-0.0087932348251342,60.0,14.181957244873049,-0.0,-7.072863894563852e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,9.558804595144466e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,0.0001006590391625,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,7.434650615323335e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.000100658951851,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,0.0004774802364408,285.5642395019531,294.1499938964844,294.7954406738281,293.2826538085937,295.6463623046875,294.85894775390625,285.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018515904434,8.029201303827449e-09,0.0010185078717768,-0.0200864076614379,0.0,0.0,0.0,-0.0087932348251342,60.0,14.181957244873049,-0.0,-7.072863894563852e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,9.559736645314842e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,0.0001006688544293,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,7.435375300701708e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,0.0001006687671178,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,0.0004775268025696,285.56103515625,294.1499938964844,294.7768859863281,293.2753601074219,295.6385192871094,294.8469543457031,285.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186150902882,8.040788479490857e-09,0.001018607057631,-0.0201167538762092,0.0,0.0,0.0,-0.008798980154097,60.0,14.15860366821289,-0.0,-7.07424021584302e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.0,9.561204933561383e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,0.0001006843158393,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,7.436516898451373e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,0.0001006842212518,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,0.0004776001442223,285.5578918457031,294.1499938964844,294.7565002441406,293.2668762207031,295.6305236816406,294.8336181640625,285.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187713196501,8.05905298051357e-09,0.0010187631705775,-0.0201645866036415,0.0,0.0,0.0,-0.0088080335408449,60.0,14.134291648864746,-0.0,-7.076409502815295e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,9.564097126713024e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67938232421875,0.0,0.0,0.0001007147657219,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68634033203125,0.0,0.0,7.438765896949917e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,0.0001007146784104,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,0.0004777446447405,285.5516662597656,294.1499938964844,294.71063232421875,293.2465209960937,295.61431884765625,294.80401611328125,285.4300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190790053457,8.095032200117203e-09,0.0010190708562731,-0.0202588122338056,0.0,0.0,0.0,-0.0088258702307939,60.0,14.082212448120115,-0.0,-7.080684838456365e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,9.564097126713024e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67938232421875,0.0,0.0,0.0001007147657219,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68634033203125,0.0,0.0,7.438765896949917e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,0.0001007146784104,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,0.0004777446447405,285.5516662597656,294.1499938964844,294.71063232421875,293.2465209960937,295.61431884765625,294.80401611328125,285.4300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190790053457,8.095032200117203e-09,0.0010190708562731,-0.0202588122338056,0.0,0.0,0.0,-0.0088258702307939,60.0,14.082212448120115,-0.0,-7.080684838456365e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,9.564114589011297e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,0.0001007149548968,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,7.438779721269384e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67291259765625,0.0,0.0,0.0001007148603093,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.0004777455469593,285.545654296875,294.1499938964844,294.6584777832031,293.22198486328125,295.5975036621094,294.7686767578125,285.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190806351602,8.095202730373785e-09,0.0010190724860876,-0.0202592574059963,0.0,0.0,0.0,-0.0088259559124708,60.0,14.02157497406006,-0.0,-7.080704733652965e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,9.564114589011297e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,0.0001007149548968,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,7.438779721269384e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67291259765625,0.0,0.0,0.0001007148603093,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.0004777455469593,285.545654296875,294.1499938964844,294.6584777832031,293.22198486328125,295.5975036621094,294.7686767578125,285.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190806351602,8.095202730373785e-09,0.0010190724860876,-0.0202592574059963,0.0,0.0,0.0,-0.0088259559124708,60.0,14.02157497406006,-0.0,-7.080704733652965e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
