time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,9.557259181747212e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0001006427555694,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,7.433447171933949e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0001006426682579,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,0.0004774031112901,285.5397644042969,294.1499938964844,294.6006774902344,293.193603515625,295.5800170898437,294.727783203125,285.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183498961851,8.009732432867622e-09,0.0010183418635278,-0.0200354196131229,0.0,0.0,0.0,-0.0087835853919386,60.0,13.948472023010254,-0.0,-7.070551077958953e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,9.557259181747212e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0001006427555694,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,7.433447171933949e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0001006426682579,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,0.0004774031112901,285.5397644042969,294.1499938964844,294.6006774902344,293.193603515625,295.5800170898437,294.727783203125,285.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183498961851,8.009732432867622e-09,0.0010183418635278,-0.0200354196131229,0.0,0.0,0.0,-0.0087835853919386,60.0,13.948472023010254,-0.0,-7.070551077958953e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,9.545963985146956e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,0.0001005238082143,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,7.424662180710584e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,0.0001005237209028,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,0.0004768389335367,285.5356750488281,294.1499938964844,294.5558776855469,293.17095947265625,295.5669250488281,294.6952514648437,285.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171462781727,7.86896325877251e-09,0.0010171384783461,-0.0196667537093162,0.0,0.0,0.0,-0.0087138013914227,60.0,13.885781288146973,-0.0,-7.053844086613027e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,9.539855091134086e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,0.000100459481473,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,7.419910252792761e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,0.0001004593868856,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,0.0004765337798744,285.5340881347656,294.1499938964844,294.5378112792969,293.1617126464844,295.5617370605469,294.6820678710937,285.4628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164954001083,7.792833045527914e-09,0.0010164876002818,-0.0194673705846071,0.0,0.0,0.0,-0.0086760614067316,60.0,13.858989715576172,-0.0,-7.044816641155195e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,9.526307985652238e-05,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0001003168217721,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,7.4093732109759e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,0.0001003167344606,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,0.0004758570867124,285.53131103515625,294.1499938964844,294.50469970703125,293.14459228515625,295.55230712890625,294.6576843261719,285.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015051966533,7.624020526009191e-09,0.0010150442831218,-0.0190252438187599,0.0,0.0,0.0,-0.0085923746228218,60.0,13.80657958984375,-0.0,-7.024820547485433e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,9.509717347100376e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,0.0001001421114779,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,7.396470027742907e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.0001001420241664,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,0.000475028384244,285.5285949707031,294.1499938964844,294.4705505371094,293.1267395019531,295.5426330566406,294.6325378417969,285.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013284549117,7.417289449307418e-09,0.0010132770985364,-0.0184837933629751,0.0,0.0,0.0,-0.0084898918867111,60.0,13.749237060546877,-0.0,-7.000370771947928e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,9.469676297158004e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513671875,0.0,0.0,9.97204624582082e-05,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,7.365326018771157e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,9.972037514671685e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,0.0004730282817035,285.52325439453125,294.1499938964844,294.3995056152344,293.0889892578125,295.5227355957031,294.5808410644531,285.484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090174619108,6.918354333862453e-09,0.0010090105934068,-0.0171769652515649,0.0,0.0,0.0,-0.0082425475120544,60.0,13.62148666381836,-0.0,-6.941538543969727e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,9.469676297158004e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513671875,0.0,0.0,9.97204624582082e-05,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,7.365326018771157e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,9.972037514671685e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,0.0004730282817035,285.52325439453125,294.1499938964844,294.3995056152344,293.0889892578125,295.5227355957031,294.5808410644531,285.484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090174619108,6.918354333862453e-09,0.0010090105934068,-0.0171769652515649,0.0,0.0,0.0,-0.0082425475120544,60.0,13.62148666381836,-0.0,-6.941538543969727e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,9.411115752300248e-05,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,9.910378139466049e-05,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,7.319778524106368e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,9.910370135912672e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0004701030848082,285.51812744140625,294.1499938964844,294.3253173828125,293.04888916015625,295.501953125,294.5284118652344,285.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027785319834,6.188682899477271e-09,0.0010027723619714,-0.0152656296268105,0.0,0.0,0.0,-0.0078808246180415,60.0,13.474432945251465,-0.0,-6.855945144934594e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,9.411115752300248e-05,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,9.910378139466049e-05,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,7.319778524106368e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,9.910370135912672e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0004701030848082,285.51812744140625,294.1499938964844,294.3253173828125,293.04888916015625,295.501953125,294.5284118652344,285.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027785319834,6.188682899477271e-09,0.0010027723619714,-0.0152656296268105,0.0,0.0,0.0,-0.0078808246180415,60.0,13.474432945251465,-0.0,-6.855945144934594e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,9.327547013526782e-05,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,9.82237615971826e-05,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,7.254780211951584e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,9.822367428569125e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,0.0004659286641981,285.5132141113281,294.1499938964844,294.24859619140625,293.0067749023437,295.4803771972656,294.4794006347656,285.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938731091096,5.147432702301557e-09,0.0009938679868355,-0.012537850998342,0.0,0.0,0.0,-0.0073646283708512,60.0,13.292940139770508,-0.0,-6.734720869872035e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,9.327547013526782e-05,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,9.82237615971826e-05,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,7.254780211951584e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,9.822367428569125e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,0.0004659286641981,285.5132141113281,294.1499938964844,294.24859619140625,293.0067749023437,295.4803771972656,294.4794006347656,285.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938731091096,5.147432702301557e-09,0.0009938679868355,-0.012537850998342,0.0,0.0,0.0,-0.0073646283708512,60.0,13.292940139770508,-0.0,-6.734720869872035e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,9.25400890992023e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,9.744936687638984e-05,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,7.197583909146488e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,9.744928684085608e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.000462255324237,285.5085144042969,294.1499938964844,294.1700134277344,292.9630432128906,295.4579162597656,294.43487548828125,285.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860376594588,4.231173189594983e-09,0.0009860334685072,-0.0101372813805937,0.0,0.0,0.0,-0.006910400930792,60.0,13.10409927368164,-0.0,-6.628942372799429e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,9.25400890992023e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,9.744936687638984e-05,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,7.197583909146488e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,9.744928684085608e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.000462255324237,285.5085144042969,294.1499938964844,294.1700134277344,292.9630432128906,295.4579162597656,294.43487548828125,285.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860376594588,4.231173189594983e-09,0.0009860334685072,-0.0101372813805937,0.0,0.0,0.0,-0.006910400930792,60.0,13.10409927368164,-0.0,-6.628942372799429e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,9.219392813974991e-05,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,9.708483412396164e-05,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,7.170659227995202e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,9.708475408842789e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311950683594,0.0,0.0,0.0004605261783581,285.5062255859375,294.1499938964844,294.13018798828125,292.9407043457031,295.44635009765625,294.4145202636719,285.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823486907407,3.799862646758356e-09,0.0009823448490351,-0.0090072005987167,0.0,0.0,0.0,-0.0066965795122087,60.0,13.010454177856444,-0.0,-6.579438860399024e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,9.187238902086392e-05,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,9.6746240160428e-05,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,7.145651034079492e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,9.674616012489425e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,0.0004589200543705,285.5039978027344,294.1499938964844,294.09014892578125,292.9180908203125,295.4345397949219,294.39569091796875,285.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789223549887,3.399242665125257e-09,0.000978918862529,-0.0079575004056096,0.0,0.0,0.0,-0.006497973576188,60.0,12.918391227722168,-0.0,-6.533623775339947e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,9.130524995271116e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,9.614901500754058e-05,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,7.101539813447744e-05,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,9.614893497200684e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,0.0004560871166177,285.4996643066406,294.1499938964844,294.0096435546875,292.8722839355469,295.4103698730469,294.3623046875,285.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728783043101,2.692603251475134e-09,0.0009728756267577,-0.006105912849307,0.0,0.0,0.0,-0.0061476579867303,60.0,12.740503311157228,-0.0,-6.453201706335676e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,9.130524995271116e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,9.614901500754058e-05,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,7.101539813447744e-05,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,9.614893497200684e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,0.0004560871166177,285.4996643066406,294.1499938964844,294.0096435546875,292.8722839355469,295.4103698730469,294.3623046875,285.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728783043101,2.692603251475134e-09,0.0009728756267577,-0.006105912849307,0.0,0.0,0.0,-0.0061476579867303,60.0,12.740503311157228,-0.0,-6.453201706335676e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.623779296875,0.0,0.0,9.084620978683232e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,9.566561493556948e-05,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,7.065835961839184e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,9.566553490003572e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,0.0004537941131275,285.4955139160156,294.1499938964844,293.9291687011719,292.8260498046875,295.3852844238281,294.3351745605469,285.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.120647657477548e-09,0.0009679846116341,-0.0046071866527199,0.0,0.0,0.0,-0.0058641140349209,60.0,12.573637962341309,-0.0,-6.388472684193405e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.623779296875,0.0,0.0,9.084620978683232e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,9.566561493556948e-05,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,7.065835961839184e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,9.566553490003572e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,0.0004537941131275,285.4955139160156,294.1499938964844,293.9291687011719,292.8260498046875,295.3852844238281,294.3351745605469,285.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.120647657477548e-09,0.0009679846116341,-0.0046071866527199,0.0,0.0,0.0,-0.0058641140349209,60.0,12.573637962341309,-0.0,-6.388472684193405e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,9.035204857354984e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,9.514523844700308e-05,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,7.02740071574226e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,9.514515841146932e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,0.0004513257008511,285.4303283691406,294.1499938964844,293.84930419921875,292.7797546386719,295.338623046875,294.309814453125,285.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013538623461499,1.896717671812098e-09,0.0013538604835048,-0.0036326185800135,0.0,0.0,0.0,-0.0077024013735353,60.0,15.176701545715332,-0.0,-6.319157108691797e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,9.035204857354984e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,9.514523844700308e-05,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,7.02740071574226e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,9.514515841146932e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,0.0004513257008511,285.4303283691406,294.1499938964844,293.84930419921875,292.7797546386719,295.338623046875,294.309814453125,285.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013538623461499,1.896717671812098e-09,0.0013538604835048,-0.0036326185800135,0.0,0.0,0.0,-0.0077024013735353,60.0,15.176701545715332,-0.0,-6.319157108691797e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,9.031351510202512e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,9.510465315543116e-05,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,7.024403748800978e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,9.5104580395855e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,0.0004511332372203,285.4750671386719,294.1499938964844,293.7862854003906,292.74298095703125,295.1737976074219,294.2233581542969,285.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000954897433985,1.4494782041296615e-09,0.0009548960370011,-0.002855795668438,0.0,0.0,0.0,-0.0054944436997175,60.0,16.708133697509766,-0.0,-6.313764089327378e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,9.02755418792367e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,9.50646644923836e-05,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,7.021450437605381e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,9.506459173280746e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,0.0004509435675572,285.47430419921875,294.1499938964844,293.7707214355469,292.7338256835937,295.1677551269531,294.22039794921875,285.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009538521408103,1.4015191229788115e-09,0.0009538507438264,-0.0027307569980621,0.0,0.0,0.0,-0.0054674758575856,60.0,15.81624984741211,-0.0,-6.30845491400578e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,9.021230653161184e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,9.49980749282986e-05,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,7.016531890258193e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,9.499800216872244e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,0.0004506277036853,285.4561462402344,294.1499938964844,293.7320861816406,292.71112060546875,295.1552124023437,294.2138366699219,285.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009039247524924,1.2733892829075444e-09,0.0009039234719239,-0.0024438316468149,0.0,0.0,0.0,-0.0051584998145699,60.0,14.193690299987791,-0.0,-6.299618604543866e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,9.01145103853196e-05,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,9.489509830018504e-05,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,7.008925604168326e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,9.489502554060893e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,0.000450139195891,285.4420166015625,294.1499938964844,293.6940002441406,292.68865966796875,295.142333984375,294.2080078125,285.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751184261403,1.2238873248193727e-09,0.0009751172037795,-0.0022424978669732,0.0,0.0,0.0,-0.0054939491674304,60.0,13.414690017700195,-0.0,-6.285966236418973e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,9.003747254610062e-05,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,9.48139640968293e-05,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,7.002933125477284e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,9.481389133725315e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0004497543850447,285.438720703125,294.1499938964844,293.61981201171875,292.6446838378906,295.1223449707031,294.1938781738281,285.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008898793603293,1.043315545068424e-09,0.0008898783125914,-0.0018530129455029,0.0,0.0,0.0,-0.0049837324768304,60.0,12.033547401428224,-0.0,-6.275218566997864e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,9.003747254610062e-05,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,9.48139640968293e-05,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,7.002933125477284e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,9.481389133725315e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0004497543850447,285.438720703125,294.1499938964844,293.61981201171875,292.6446838378906,295.1223449707031,294.1938781738281,285.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008898793603293,1.043315545068424e-09,0.0008898783125914,-0.0018530129455029,0.0,0.0,0.0,-0.0049837324768304,60.0,12.033547401428224,-0.0,-6.275218566997864e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,9.003587911138311e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,9.481229062657805e-05,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,7.002809434197843e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,9.481221786700188e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.0004497464688029,285.50665283203125,294.1499938964844,293.5487670898437,292.6023254394531,295.10498046875,294.1800842285156,285.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006514009437523,8.02451716186425e-10,0.0006514001288451,-0.0014582577859982,0.0,0.0,0.0,-0.0036759590730071,60.0,9.195717811584473,-0.0,-6.274992614407894e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,9.003587911138311e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,9.481229062657805e-05,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,7.002809434197843e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,9.481221786700188e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.0004497464688029,285.50665283203125,294.1499938964844,293.5487670898437,292.6023254394531,295.10498046875,294.1800842285156,285.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006514009437523,8.02451716186425e-10,0.0006514001288451,-0.0014582577859982,0.0,0.0,0.0,-0.0036759590730071,60.0,9.195717811584473,-0.0,-6.274992614407894e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181640625,0.0,0.0,9.003398008644581e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,9.481028973823412e-05,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,7.002661732258275e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,9.4810216978658e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0004497369809541,285.5003967285156,294.1499938964844,293.48150634765625,292.5619506835937,295.0704040527344,294.1681823730469,285.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004153340414632,5.636428546118566e-10,0.0004153334884904,-0.0010664927540346,0.0,0.0,0.0,-0.0023812514264136,60.0,8.253606796264648,-0.0,-6.274725450339247e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181640625,0.0,0.0,9.003398008644581e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,9.481028973823412e-05,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,7.002661732258275e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,9.4810216978658e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0004497369809541,285.5003967285156,294.1499938964844,293.48150634765625,292.5619506835937,295.0704040527344,294.1681823730469,285.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004153340414632,5.636428546118566e-10,0.0004153334884904,-0.0010664927540346,0.0,0.0,0.0,-0.0023812514264136,60.0,8.253606796264648,-0.0,-6.274725450339247e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,3.124526847386733e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,3.290283348178491e-05,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,2.430194035696332e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,3.290280801593326e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,0.0001560761156724,285.5118408203125,294.1499938964844,293.41864013671875,292.5240478515625,295.03594970703125,294.15771484375,285.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340390976518,4.175217116486607e-10,0.0003340386610943,-0.0007636329974047,0.0,0.0,0.0,-0.0018813788192346,60.0,6.75199031829834,-0.0,-7.557014569670173e-09,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,3.124526847386733e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,3.290283348178491e-05,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,2.430194035696332e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,3.290280801593326e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,0.0001560761156724,285.5118408203125,294.1499938964844,293.41864013671875,292.5240478515625,295.03594970703125,294.15771484375,285.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340390976518,4.175217116486607e-10,0.0003340386610943,-0.0007636329974047,0.0,0.0,0.0,-0.0018813788192346,60.0,6.75199031829834,-0.0,-7.557014569670173e-09,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,9.043445606948808e-05,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,9.523201151750982e-05,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,7.033810106804594e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,9.523193875793368e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,0.0004517374327406,285.5172424316406,294.1499938964844,293.3890686035156,292.5061340332031,294.9073181152344,294.064208984375,285.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,0.0008832525345496,-2.4233923201499863e-10,-0.000883252301719,-0.000246138573857,0.0,0.0,0.0,0.0045109586790204,60.0,7.0875163078308105,-0.0,-6.330670032639318e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,2.045746623480227e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.631103515625,0.0,0.0,2.1542735339608043e-05,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,1.591140426171478e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,2.154271896870341e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,0.000102188962046,285.514892578125,294.1499938964844,293.3608093261719,292.4889831542969,294.87799072265625,294.0648498535156,285.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001964622206287,2.5108598533662985e-10,0.0001964619732461,-0.0004636474768631,0.0,0.0,0.0,-0.0011099039111286,60.0,6.351171493530273,-0.0,-3.239556178868952e-09,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,1.1381525837350637e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,1.198531663249014e-05,299.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,8.85232202563202e-06,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,1.1985307537543122e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,5.68529030715581e-05,285.5157470703125,294.1499938964844,293.30865478515625,292.4572448730469,294.8742980957031,294.0660705566406,285.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212918796227,1.51700901840357e-10,0.0001212917268276,-0.0002775326720438,0.0,0.0,0.0,-0.0006831996142864,60.0,4.043440818786621,-0.0,-1.0027273456003627e-09,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,1.1381525837350637e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,1.198531663249014e-05,299.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,8.85232202563202e-06,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,1.1985307537543122e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,5.68529030715581e-05,285.5157470703125,294.1499938964844,293.30865478515625,292.4572448730469,294.8742980957031,294.0660705566406,285.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212918796227,1.51700901840357e-10,0.0001212917268276,-0.0002775326720438,0.0,0.0,0.0,-0.0006831996142864,60.0,4.043440818786621,-0.0,-1.0027273456003627e-09,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332092285156,0.0,0.0,5.7975962590717245e-06,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,6.105159172875574e-06,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,4.509253813012037e-06,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312561035156,0.0,0.0,6.105154625402065e-06,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,2.896010482800193e-05,285.51641845703125,294.1499938964844,293.2628173828125,292.42919921875,294.87335205078125,294.066650390625,285.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.177597970236093e-05,7.726590894874262e-11,6.177589966682717e-05,-0.0001413575664628,0.0,0.0,0.0,-0.0003479662118479,60.0,2.846435546875,-0.0,-2.6018234788871553e-10,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
