time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332092285156,0.0,0.0,5.7975962590717245e-06,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,6.105159172875574e-06,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,4.509253813012037e-06,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312561035156,0.0,0.0,6.105154625402065e-06,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,2.896010482800193e-05,285.51641845703125,294.1499938964844,293.2628173828125,292.42919921875,294.87335205078125,294.066650390625,285.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.177597970236093e-05,7.726590894874262e-11,6.177589966682717e-05,-0.0001413575664628,0.0,0.0,0.0,-0.0003479662118479,60.0,2.846435546875,-0.0,-2.6018234788871553e-10,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,2.522912609492778e-06,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,2.656753167684656e-06,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,1.9622705167421373e-06,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,2.6567511213215766e-06,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,1.2602431525010616e-05,285.5163269042969,294.1499938964844,293.223876953125,292.40533447265625,294.87322998046875,294.0667724609375,285.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.688265340111684e-05,3.362335757040036e-11,2.6882620659307577e-05,-6.15137250861153e-05,0.0,0.0,0.0,-0.0001514222385594,60.0,2.1354000568389893,-0.0,-4.9270417606939176e-11,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,2.522912609492778e-06,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,2.656753167684656e-06,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,1.9622705167421373e-06,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,2.6567511213215766e-06,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,1.2602431525010616e-05,285.5163269042969,294.1499938964844,293.223876953125,292.40533447265625,294.87322998046875,294.0667724609375,285.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.688265340111684e-05,3.362335757040036e-11,2.6882620659307577e-05,-6.15137250861153e-05,0.0,0.0,0.0,-0.0001514222385594,60.0,2.1354000568389893,-0.0,-4.9270417606939176e-11,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,9.95210371002031e-07,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63201904296875,0.0,0.0,1.0480064247531118e-06,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,7.740545697743073e-07,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.631103515625,0.0,0.0,1.0480056289452475e-06,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,4.971266662323615e-06,285.5162658691406,294.1499938964844,293.1958312988281,292.3880615234375,294.87322998046875,294.0667724609375,285.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0604581802908797e-05,1.3263559521525804e-11,1.060456816048827e-05,-2.4265595129691064e-05,0.0,0.0,0.0,-5.973251245450229e-05,60.0,1.7344424724578855,-0.0,-7.666756118851481e-12,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,8.592207905167015e-07,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,9.04802504919644e-07,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,6.682845992145303e-07,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,9.048018227986176e-07,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,4.291972345527029e-06,285.51611328125,294.1499938964844,293.1925048828125,292.3860168457031,294.873291015625,294.0667724609375,285.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.155466614174657e-06,1.1451110025484379e-11,9.155455700238235e-06,-2.094974479405209e-05,0.0,0.0,0.0,-5.157008126843721e-05,60.0,1.6899489164352417,-0.0,-5.714673092377387e-12,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,4.778390803039656e-07,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,5.031884597883618e-07,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,3.716535843523161e-07,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,5.031880618844298e-07,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,2.3868976768426364e-06,285.51531982421875,294.1499938964844,293.1798400878906,292.3782043457031,294.87353515625,294.0666809082031,285.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.091783350508194e-06,6.3684877683878316e-12,5.091776984045282e-06,-1.165103731182171e-05,0.0,0.0,0.0,-2.8680515242740512e-05,60.0,1.5325192213058472,-0.0,-1.767441878616772e-12,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,2.124629503441611e-07,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.2373411923126699e-07,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,1.6524940349427197e-07,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,2.237339487010105e-07,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,1.0612931191644748e-06,285.51531982421875,294.1499938964844,293.1693115234375,292.3717041015625,294.87353515625,294.0666809082031,285.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2655494831269607e-06,2.8331898459244e-12,2.26554652726918e-06,-5.18300612384337e-06,0.0,0.0,0.0,-1.2760923709720371e-05,60.0,1.4110101461410522,-0.0,-3.4942038954106933e-13,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,1.974809649141207e-08,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,2.079573491187148e-08,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,1.5359672644876813e-08,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,2.0795718924659923e-08,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283264160156,0.0,0.0,9.864552907856705e-08,285.51519775390625,294.1499938964844,293.1549377441406,292.3628234863281,294.8735656738281,294.0666809082031,285.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.104724075024933e-07,2.632548313456079e-13,2.1047215170710842e-07,-4.81578467770305e-07,0.0,0.0,0.0,-1.185529981739819e-06,60.0,1.2319835424423218,-0.0,-3.018786036982279e-15,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,1.974809649141207e-08,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,2.079573491187148e-08,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,1.5359672644876813e-08,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,2.0795718924659923e-08,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283264160156,0.0,0.0,9.864552907856705e-08,285.51519775390625,294.1499938964844,293.1549377441406,292.3628234863281,294.8735656738281,294.0666809082031,285.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.104724075024933e-07,2.632548313456079e-13,2.1047215170710842e-07,-4.81578467770305e-07,0.0,0.0,0.0,-1.185529981739819e-06,60.0,1.2319835424423218,-0.0,-3.018786036982279e-15,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,-2.669989340731148e-09,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,-2.811632482391246e-09,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,-2.076663951910973e-09,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,-2.811630483989802e-09,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283264160156,0.0,0.0,-1.3337108306643586e-08,285.51519775390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8735656738281,294.0666809082031,285.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,2.8599725254707664e-08,-3.5745922010149006e-14,-2.8599689727570893e-08,6.534357765985987e-08,0.0,0.0,0.0,1.6106059774756434e-07,60.0,1.1058357954025269,-0.0,-5.5182442890719055e-17,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,-2.669989340731148e-09,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,-2.811632482391246e-09,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,-2.076663951910973e-09,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,-2.811630483989802e-09,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283264160156,0.0,0.0,-1.3337108306643586e-08,285.51519775390625,294.1499938964844,293.1499938964844,292.3597717285156,294.8735656738281,294.0666809082031,285.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,2.8599725254707664e-08,-3.5745922010149006e-14,-2.8599689727570893e-08,6.534357765985987e-08,0.0,0.0,0.0,1.6106059774756434e-07,60.0,1.1058357954025269,-0.0,-5.5182442890719055e-17,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-3.325973827947304e-12,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-3.502416889497595e-12,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-2.5868753753682805e-12,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-3.502414287412381e-12,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.6613876940851924e-11,285.5166931152344,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,3.9981525035148735e-11,-2.9219202226370035e-17,-3.998149727957312e-11,8.800263295860589e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,1.0456080436706543,-0.0,-8.562872449274037e-23,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-3.325973827947304e-12,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-3.502416889497595e-12,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-2.5868753753682805e-12,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-3.502414287412381e-12,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.6613876940851924e-11,285.5166931152344,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,3.9981525035148735e-11,-2.9219202226370035e-17,-3.998149727957312e-11,8.800263295860589e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,1.0456080436706543,-0.0,-8.562872449274037e-23,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-5.116882937326872e-13,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-5.388333551049895e-13,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-3.9798082906473974e-13,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-5.3883297563423e-13,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-2.555981034463306e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,6.072175314647543e-12,1.2159863542897989e-17,-6.072187457711875e-12,1.3125638596844792e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9507290124893188,-0.0,-2.0267154052839512e-24,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-5.116882937326872e-13,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-5.388333551049895e-13,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-3.9798082906473974e-13,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-5.3883297563423e-13,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-2.555981034463306e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,6.072175314647543e-12,1.2159863542897989e-17,-6.072187457711875e-12,1.3125638596844792e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9507290124893188,-0.0,-2.0267154052839512e-24,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,6.127832616331652e-12,1.2778272867829369e-17,-6.127845626757722e-12,1.1444162457963092e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.914589524269104,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.472326592923736e-12,1.5438007607405852e-17,-3.472341988594585e-12,7.1071815967160834e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8812239766120911,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449170111349692e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.8189557194709778,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449170111349692e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.8189557194709778,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449170938530305e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.764242947101593,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449170938530305e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.764242947101593,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407851314149493e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7150463461875916,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407851314149493e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7150463461875916,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449171765710917e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.6720914244651794,-0.0,-1.572749360604818e-33,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449171765710917e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.6703015565872192,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7333679199219,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449170938530305e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.6497718691825867,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449171765710917e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.6300501227378845,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407852141330105e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5921223759651184,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407852141330105e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5921223759651184,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344917259289153e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.5570471286773682,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344917259289153e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.5570471286773682,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7830264174845125e-12,-1.0789439507676272e-17,1.783037259506238e-12,-3.2482859717991586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5245068073272705,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7830264174845125e-12,-1.0789439507676272e-17,1.783037259506238e-12,-3.2482859717991586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5245068073272705,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7830264174845125e-12,-1.0789439507676272e-17,1.783037259506238e-12,-3.2482859717991586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4942546784877777,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7830264174845125e-12,-1.0789439507676272e-17,1.783037259506238e-12,-3.2482859717991586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4942546784877777,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,5.116882937326872e-13,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,5.388333551049895e-13,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,3.9798082906473974e-13,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,5.3883297563423e-13,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,2.555981034463306e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,9.837941008714046e-13,-1.2212348152764479e-17,-9.837818493868557e-13,-2.274258472517721e-12,0.0,0.0,0.0,0.0,60.0,0.4801526367664337,-0.0,-2.0267154052839512e-24,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,3.5836429310154294e-12,-1.5490492217272342e-17,-3.58362753534458e-12,3.744198961291856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.466519683599472,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449173420072142e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.4401534497737884,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449173420072142e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.4401534497737884,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407853795691329e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.41554656624794,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
