time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883000,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407853795691329e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.41554656624794,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,8.168224668696211e-13,-1.4067586053725974e-17,-8.168083722413788e-13,2.770171462010418e-12,0.0,0.0,0.0,0.0,60.0,0.3925348818302154,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,8.168224668696211e-13,-1.4067586053725974e-17,-8.168083722413788e-13,2.770171462010418e-12,0.0,0.0,0.0,0.0,60.0,0.3925348818302154,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449173420072142e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.3709893226623535,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449173420072142e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.3709893226623535,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.5836429310154294e-12,-1.549049387163357e-17,-3.58362753534458e-12,3.744198961291856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3584343791007995,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830759959237698e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.3486942052841186,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407854622871944e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3300930559635162,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407854622871944e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3300930559635162,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,3.5836429310154294e-12,-1.549049387163357e-17,-3.58362753534458e-12,3.744198961291856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3123839199542999,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,3.5836429310154294e-12,-1.549049387163357e-17,-3.58362753534458e-12,3.744198961291856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3123839199542999,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,3.5836429310154294e-12,-1.549049387163357e-17,-3.58362753534458e-12,3.744198961291856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2957338392734527,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,3.5836429310154294e-12,-1.549049387163357e-17,-3.58362753534458e-12,3.744198961291856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2957338392734527,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449174247252756e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.2800809741020202,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449174247252756e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.2800809741020202,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449173420072142e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.2725461721420288,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449171765710917e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.2652215361595154,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830759959237698e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.2513675391674042,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830759959237698e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.2513675391674042,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,8.168224668696211e-13,-1.4067586053725974e-17,-8.168083722413788e-13,2.770171462010418e-12,0.0,0.0,0.0,0.0,60.0,0.2383059114217758,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,8.168224668696211e-13,-1.4067586053725974e-17,-8.168083722413788e-13,2.770171462010418e-12,0.0,0.0,0.0,0.0,60.0,0.2383059114217758,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.140785296851072e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2260013967752456,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.140785296851072e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2260013967752456,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344917259289153e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.2143894582986831,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344917259289153e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.2143894582986831,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830759132057085e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.2077015936374664,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.283075665051525e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.2021607160568237,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,5.116882937326872e-13,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,5.388333551049895e-13,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,3.9798082906473974e-13,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,5.3883297563423e-13,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,2.555981034463306e-12,285.5166931152344,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,3.639300232699538e-12,-1.4872077102076672e-17,-3.639285487549993e-12,2.0627221718888533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1919619441032409,-0.0,-2.0267154052839512e-24,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,5.116882937326872e-13,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,5.388333551049895e-13,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,3.9798082906473974e-13,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,5.3883297563423e-13,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,2.555981034463306e-12,285.5166931152344,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,3.639300232699538e-12,-1.4872077102076672e-17,-3.639285487549993e-12,2.0627221718888533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1919619441032409,-0.0,-2.0267154052839512e-24,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5166931152344,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449173420072142e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.1823228597640991,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5166931152344,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449173420072142e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.1823228597640991,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449174247252756e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.1730908900499344,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449174247252756e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.1730908900499344,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407854622871944e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1643743515014648,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407854622871944e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1643743515014648,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449173420072142e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.1600060164928436,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449173420072142e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.1557558178901672,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407853795691329e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1480090618133545,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407853795691329e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1480090618133545,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,8.168224668696211e-13,-1.4067586053725974e-17,-8.168084264514874e-13,2.770171462010418e-12,0.0,0.0,0.0,0.0,60.0,0.1406517475843429,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
