time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885400,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,8.168224668696211e-13,-1.4067586053725974e-17,-8.168084264514874e-13,2.770171462010418e-12,0.0,0.0,0.0,0.0,60.0,0.1406517475843429,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449173420072142e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.1336836069822311,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449173420072142e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.1336836069822311,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.140785296851072e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1271028816699981,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.140785296851072e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1271028816699981,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449171765710917e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.1233312264084816,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449171765710917e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.1200654506683349,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407852141330105e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.114260733127594,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407852141330105e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.114260733127594,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,3.5836429310154294e-12,-1.5490492217272342e-17,-3.58362753534458e-12,3.744198961291856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1087166965007782,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,3.5836429310154294e-12,-1.5490492217272342e-17,-3.58362753534458e-12,3.744198961291856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1087166965007782,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,5.116882937326872e-13,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,5.388333551049895e-13,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,3.9798082906473974e-13,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,5.3883297563423e-13,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,2.555981034463306e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,3.639300232699538e-12,-1.4872078756437897e-17,-3.639285487549993e-12,2.0627221718888533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1034596040844917,-0.0,-2.0267154052839512e-24,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,5.116882937326872e-13,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,5.388333551049895e-13,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,3.9798082906473974e-13,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,5.3883297563423e-13,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,2.555981034463306e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,3.639300232699538e-12,-1.4872078756437897e-17,-3.639285487549993e-12,2.0627221718888533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1034596040844917,-0.0,-2.0267154052839512e-24,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830759959237698e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.0984694808721542,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830759959237698e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.0984694808721542,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,5.116882937326872e-13,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,5.388333551049895e-13,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,3.9798082906473974e-13,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,5.3883297563423e-13,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,2.555981034463306e-12,285.5166931152344,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,3.639300232699538e-12,-1.4872078756437897e-17,-3.639285487549993e-12,2.0627221718888533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0958639085292816,-0.0,-2.0267154052839512e-24,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5166931152344,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830758304876473e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.0933660641312599,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5166931152344,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449171765710917e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0888763666152954,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5166931152344,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449171765710917e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0888763666152954,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449171765710917e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0846297740936279,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449171765710917e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0846297740936279,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449173420072142e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0805889293551445,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449173420072142e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0805889293551445,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830761613598925e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.0767450928688049,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830761613598925e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.0767450928688049,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7830264174845125e-12,-1.0789443643579336e-17,1.783037259506238e-12,-3.2482859717991586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0745623111724853,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830763267960148e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.0725895911455154,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449176728794592e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.069161057472229,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449176728794592e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.069161057472229,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449177555975205e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0659144148230552,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449177555975205e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0659144148230552,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344917838315582e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.062817670404911,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344917838315582e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.062817670404911,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407858758775009e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0598659738898277,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407858758775009e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0598659738898277,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,8.168224668696211e-13,-1.4067589362448424e-17,-8.168084264514874e-13,2.770171462010418e-12,0.0,0.0,0.0,0.0,60.0,0.0582822188735008,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.80828857421875,0.0,0.0,0.0,0.0,1.0,1.0,3.5836429310154294e-12,-1.549050048907847e-17,-3.58362753534458e-12,3.744198961291856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.056741040199995,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830766576682598e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.0541012361645698,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830766576682598e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.0541012361645698,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8730773925781,294.0668334960937,285.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,3.5836429310154294e-12,-1.5490498834717242e-17,-3.58362753534458e-12,3.744198961291856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0515615977346897,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
