time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890260,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,292.27398681640625,291.8981628417969,294.8730773925781,294.0668334960937,285.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0135153532028198,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,292.27398681640625,291.8981628417969,294.8730773925781,294.0668334960937,285.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0135153532028198,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,292.1927185058594,291.85430908203125,294.8730773925781,294.0668334960937,285.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0126514332368969,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,292.1927185058594,291.85430908203125,294.8730773925781,294.0668334960937,285.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0126514332368969,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,292.15234375,291.8324584960937,294.8730773925781,294.0668334960937,285.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7830264174845125e-12,-1.0789448606663013e-17,1.783037259506238e-12,-3.2482859717991586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0122417220845818,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,292.1122741699219,291.81072998046875,294.8730773925781,294.0668334960937,285.814453125,0.0,0.0,0.0,0.0,1.0,1.0,3.5279836777674097e-12,1.6056407833350496e-17,-3.527999723959563e-12,5.4257050241535154e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0118454508483409,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,292.0332946777344,291.767822265625,294.8730773925781,294.0668334960937,285.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0110893975943326,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,292.0332946777344,291.767822265625,294.8730773925781,294.0668334960937,285.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0110893975943326,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,291.9564514160156,291.7259521484375,294.8730773925781,294.0668334960937,285.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407862067497456e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0103819593787193,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,291.9564514160156,291.7259521484375,294.8730773925781,294.0668334960937,285.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407862067497456e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0103819593787193,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.88238525390625,291.6854858398437,294.8730773925781,294.0668334960937,285.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.009718676097691,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.88238525390625,291.6854858398437,294.8730773925781,294.0668334960937,285.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.009718676097691,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.8117980957031,291.6468505859375,294.8730773925781,294.0668334960937,285.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0090960497036576,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.8117980957031,291.6468505859375,294.8730773925781,294.0668334960937,285.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0090960497036576,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.7779846191406,291.6282958984375,294.8730773925781,294.0668334960937,285.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0087996982038021,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.74530029296875,291.6103820800781,294.8730773925781,294.0668334960937,285.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0085132410749793,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.6835632324219,291.5765075683594,294.8730773925781,294.0668334960937,285.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0079687712714076,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.6835632324219,291.5765075683594,294.8730773925781,294.0668334960937,285.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0079687712714076,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.62725830078125,291.5456237792969,294.8730773925781,294.0668334960937,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.5836429310154294e-12,-1.5490502143439692e-17,-3.58362753534458e-12,3.744198961291856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0074821840971708,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.62725830078125,291.5456237792969,294.8730773925781,294.0668334960937,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.5836429310154294e-12,-1.5490502143439692e-17,-3.58362753534458e-12,3.744198961291856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0074821840971708,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.5770263671875,291.5180969238281,294.8730773925781,294.0668334960937,285.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0070436992682516,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.5770263671875,291.5180969238281,294.8730773925781,294.0668334960937,285.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0070436992682516,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.53350830078125,291.4944152832031,294.8730773925781,294.0668334960937,285.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0066852653399109,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.53350830078125,291.4944152832031,294.8730773925781,294.0668334960937,285.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0066852653399109,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.5144958496094,291.4841003417969,294.8730773925781,294.0668334960937,285.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830769058224436e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.006476339418441,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.4974060058594,291.4748840332031,294.8730773925781,294.0668334960937,285.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830768231043825e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.006277734413743,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.4693603515625,291.4599609375,294.8730773925781,294.0668334960937,285.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830768231043825e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.0058917198330163,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.4693603515625,291.4599609375,294.8730773925781,294.0668334960937,285.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830768231043825e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.0058917198330163,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.45001220703125,291.45001220703125,294.8730773925781,294.0668334960937,285.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830768231043825e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.0055347839370369,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.45001220703125,291.45001220703125,294.8730773925781,294.0668334960937,285.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830768231043825e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.0055347839370369,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.4359130859375,291.4359130859375,294.8730773925781,294.0668334960937,285.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830768231043825e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.0052439281716942,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.4359130859375,291.4359130859375,294.8730773925781,294.0668334960937,285.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830768231043825e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.0052439281716942,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.4231872558594,291.4231872558594,294.8730773925781,294.0668334960937,285.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830768231043825e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.0049421158619225,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.4231872558594,291.4231872558594,294.8730773925781,294.0668334960937,285.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830768231043825e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.0049421158619225,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.4173278808594,291.4173278808594,294.8730773925781,294.0668334960937,285.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0047973473556339,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.4117736816406,291.4117736816406,294.8730773925781,294.0668334960937,285.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0046564284712076,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,291.40167236328125,291.40167236328125,294.8730773925781,294.0668334960937,285.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407862067497456e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0043973182328045,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,291.40167236328125,291.40167236328125,294.8730773925781,294.0668334960937,285.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407862067497456e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0043973182328045,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.39276123046875,291.39276123046875,294.8730773925781,294.0668334960937,285.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0041358373127877,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.39276123046875,291.39276123046875,294.8730773925781,294.0668334960937,285.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0041358373127877,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.38507080078125,291.38507080078125,294.8730773925781,294.0668334960937,285.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830769058224436e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.0039067766629159,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
