time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895120,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,291.4176330566406,291.4176330566406,294.8730773925781,294.0668334960937,285.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407862067497456e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012328145094215,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.42535400390625,291.42535400390625,294.8730773925781,294.0668334960937,285.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,3.5836429310154294e-12,-1.5490502143439692e-17,-3.58362753534458e-12,3.744198961291856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011622642632573,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.42535400390625,291.42535400390625,294.8730773925781,294.0668334960937,285.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,3.5836429310154294e-12,-1.5490502143439692e-17,-3.58362753534458e-12,3.744198961291856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011622642632573,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.4293212890625,291.4293212890625,294.8730773925781,294.0668334960937,285.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918251905888e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0011556311510503,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.433349609375,291.433349609375,294.8730773925781,294.0668334960937,285.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830769885405049e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.001148939714767,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.44158935546875,291.44158935546875,294.8730773925781,294.0668334960937,285.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830769885405049e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.001354279462248,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.44158935546875,291.44158935546875,294.8730773925781,294.0668334960937,285.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830769885405049e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.001354279462248,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.45001220703125,291.45001220703125,294.8730773925781,294.0668334960937,285.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449183346239493e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0132400505244731,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.45001220703125,291.45001220703125,294.8730773925781,294.0668334960937,285.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449183346239493e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0132400505244731,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.4595031738281,291.45330810546875,294.8730773925781,294.0668334960937,285.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449183346239493e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0045810430310666,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.4595031738281,291.45330810546875,294.8730773925781,294.0668334960937,285.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449183346239493e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0045810430310666,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.4709777832031,291.4576110839844,294.8730773925781,294.0668334960937,285.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449183346239493e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0027122886385768,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.4709777832031,291.4576110839844,294.8730773925781,294.0668334960937,285.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449183346239493e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0027122886385768,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.4773864746094,291.4601135253906,294.8730773925781,294.0668334960937,285.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918251905888e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0023843115195631,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.4842224121094,291.4628601074219,294.8730773925781,294.0668334960937,285.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0020961835980415,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.4991760253906,291.468994140625,294.8730773925781,294.0668334960937,285.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.001457258942537,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.4991760253906,291.468994140625,294.8730773925781,294.0668334960937,285.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.001457258942537,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.51568603515625,291.4759521484375,294.8730773925781,294.0668334960937,285.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830769058224436e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.0009163881186395,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.51568603515625,291.4759521484375,294.8730773925781,294.0668334960937,285.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830769058224436e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,0.0009163881186395,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.5335998535156,291.4836730957031,294.8730773925781,294.0668334960937,285.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0005681973998434,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.5335998535156,291.4836730957031,294.8730773925781,294.0668334960937,285.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0005681973998434,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.55279541015625,291.4920349121094,294.8730773925781,294.0668334960937,285.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0003619315102696,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.55279541015625,291.4920349121094,294.8730773925781,294.0668334960937,285.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0003619315102696,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.5628356933594,291.4964599609375,294.8730773925781,294.0668334960937,285.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918251905888e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0002950528287328,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.5731506347656,291.50103759765625,294.8730773925781,294.0668334960937,285.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,3.5836429310154294e-12,-1.5490502143439692e-17,-3.58362753534458e-12,3.744198961291856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0002403357357252,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.59454345703125,291.5105895996094,294.8730773925781,294.0668334960937,285.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918251905888e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0001599367824383,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.59454345703125,291.5105895996094,294.8730773925781,294.0668334960937,285.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918251905888e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0001599367824383,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.6168212890625,291.5205993652344,294.8730773925781,294.0668334960937,285.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918251905888e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0001117793653975,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.6168212890625,291.5205993652344,294.8730773925781,294.0668334960937,285.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918251905888e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,0.0001117793653975,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,291.6398620605469,291.5310363769531,294.8730773925781,294.0668334960937,285.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407862894678068e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.226808131439611e-05,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,291.6398620605469,291.5310363769531,294.8730773925781,294.0668334960937,285.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407862894678068e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.226808131439611e-05,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.66357421875,291.5418395996094,294.8730773925781,294.0668334960937,285.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918251905888e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,5.613523899228312e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.66357421875,291.5418395996094,294.8730773925781,294.0668334960937,285.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918251905888e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,5.613523899228312e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.67559814453125,291.5473327636719,294.8730773925781,294.0668334960937,285.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830769058224436e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,4.753780012833886e-05,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.687744140625,291.55291748046875,294.8730773925781,294.0668334960937,285.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,4.0244340198114514e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,291.7123107910156,291.564208984375,294.8730773925781,294.0668334960937,285.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407862894678068e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.63831604772713e-05,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,291.7123107910156,291.564208984375,294.8730773925781,294.0668334960937,285.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407862894678068e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.63831604772713e-05,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.7371520996094,291.5756225585937,294.8730773925781,294.0668334960937,285.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918251905888e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,2.6508203518460505e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.7371520996094,291.5756225585937,294.8730773925781,294.0668334960937,285.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918251905888e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,2.6508203518460505e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.7620544433594,291.587158203125,294.8730773925781,294.0668334960937,285.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7830264174845125e-12,-1.0789450261024237e-17,1.783037259506238e-12,-3.2482859717991586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.816948654071893e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.7620544433594,291.587158203125,294.8730773925781,294.0668334960937,285.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7830264174845125e-12,-1.0789450261024237e-17,1.783037259506238e-12,-3.2482859717991586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.816948654071893e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
