time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897580,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,5.116882937326872e-13,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,5.388333551049895e-13,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,3.9798082906473974e-13,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,5.3883297563423e-13,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,2.555981034463306e-12,285.5167236328125,294.1499938964844,291.7869873046875,291.5987243652344,294.8730773925781,294.0668334960937,285.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,9.837941008714046e-13,-1.2212355597389993e-17,-9.837818493868557e-13,-2.274258472517721e-12,0.0,0.0,0.0,0.0,60.0,2.204144220741e-05,-0.0,-2.0267154052839512e-24,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,5.116882937326872e-13,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,5.388333551049895e-13,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,3.9798082906473974e-13,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,5.3883297563423e-13,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,2.555981034463306e-12,285.5167236328125,294.1499938964844,291.7869873046875,291.5987243652344,294.8730773925781,294.0668334960937,285.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,9.837941008714046e-13,-1.2212355597389993e-17,-9.837818493868557e-13,-2.274258472517721e-12,0.0,0.0,0.0,0.0,60.0,2.204144220741e-05,-0.0,-2.0267154052839512e-24,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.79937744140625,291.6044921875,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830769058224436e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,2.249926001240965e-05,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.8117370605469,291.6102600097656,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830769058224436e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,1.990751661651302e-05,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.83624267578125,291.6216735839844,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,6.488151029770961e-06,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.83624267578125,291.6216735839844,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918169187827e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,6.488151029770961e-06,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-5.116882937326872e-13,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-5.388333551049895e-13,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-3.9798082906473974e-13,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-5.3883297563423e-13,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-2.555981034463306e-12,285.5167236328125,294.1499938964844,291.8603210449219,291.6329345703125,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8943408040122955e-12,-1.20262755283319e-17,1.894352947076628e-12,1.146673630613576e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4770525922358502e-05,-0.0,-2.0267154052839512e-24,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-5.116882937326872e-13,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-5.388333551049895e-13,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-3.9798082906473974e-13,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-5.3883297563423e-13,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-2.555981034463306e-12,285.5167236328125,294.1499938964844,291.8603210449219,291.6329345703125,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8943408040122955e-12,-1.20262755283319e-17,1.894352947076628e-12,1.146673630613576e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4770525922358502e-05,-0.0,-2.0267154052839512e-24,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.88385009765625,291.6439819335937,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918251905888e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,1.098134907806525e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.88385009765625,291.6439819335937,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918251905888e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,1.098134907806525e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.90673828125,291.6547241210937,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449183346239493e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,1.639681067899801e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.90673828125,291.6547241210937,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449183346239493e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,1.639681067899801e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.9178771972656,291.6600036621094,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449183346239493e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,1.4090550394030288e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.9288024902344,291.6651611328125,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.344918251905888e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,1.2047254131175578e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.949951171875,291.6751708984375,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449183346239493e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,1.6680836779414676e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.949951171875,291.6751708984375,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449183346239493e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,1.6680836779414676e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,291.97003173828125,291.6847229003906,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407863721858681e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.983933907467872e-05,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,291.97003173828125,291.6847229003906,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.838683719168621e-12,-1.1407863721858681e-17,1.838694994871215e-12,-1.5668092908163733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.983933907467872e-05,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.9889221191406,291.6937255859375,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449183346239493e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,1.3721471987082625e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,291.9889221191406,291.6937255859375,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449183346239493e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,1.3721471987082625e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,292.0065002441406,291.7021789550781,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449184173420105e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,1.754824370436836e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,292.0065002441406,291.7021789550781,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449184173420105e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,1.754824370436836e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,292.0147705078125,291.7061462402344,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449184173420105e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,1.470753977628192e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,292.02264404296875,291.7099609375,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,3.5836429310154294e-12,-1.5490503797800917e-17,-3.58362753534458e-12,3.744198961291856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2265380973985884e-05,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,292.03717041015625,291.7170715332031,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830770712585661e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,8.310834527947009e-05,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,292.03717041015625,291.7170715332031,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830770712585661e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,8.310834527947009e-05,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,292.04998779296875,291.723388671875,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449184173420105e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,6.331295298878103e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,292.04998779296875,291.723388671875,294.8730773925781,294.0668334960937,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449184173420105e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,6.331295298878103e-05,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,292.05322265625,291.7225036621094,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,8.168224668696211e-13,-1.406759763425455e-17,-8.168084264514874e-13,2.770171462010418e-12,0.0,0.0,0.0,0.0,60.0,3.0497516490868293e-05,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,-2.558441468663436e-13,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,-2.694166775524948e-13,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,-1.9899041453236984e-13,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,-2.6941648781711493e-13,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,-1.277990517231653e-12,285.5167236328125,294.1499938964844,292.05322265625,291.7225036621094,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,8.168224668696211e-13,-1.406759763425455e-17,-8.168084264514874e-13,2.770171462010418e-12,0.0,0.0,0.0,0.0,60.0,3.0497516490868293e-05,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,292.0399475097656,291.7087097167969,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830770712585661e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,1.2816105481761042e-05,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,292.0399475097656,291.7087097167969,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830770712585661e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,1.2816105481761042e-05,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,292.0275573730469,291.6972961425781,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830770712585661e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,9.02100873645395e-06,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,292.0115051269531,291.6830444335937,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449184173420105e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,6.190187832544325e-06,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.9691772460937,291.6465759277344,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830770712585661e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,8.811466614133678e-06,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.9691772460937,291.6465759277344,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830770712585661e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,8.811466614133678e-06,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.9143371582031,291.6003112792969,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830770712585661e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,5.12983979206183e-06,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.9143371582031,291.6003112792969,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830770712585661e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,5.12983979206183e-06,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.8482971191406,291.5452880859375,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830770712585661e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,3.3521712339279475e-06,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,291.8482971191406,291.5452880859375,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.2830770712585661e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,3.3521712339279475e-06,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
