time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902380,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,290.2218017578125,290.2218017578125,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449186654961945e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,6.666040917480132e-06,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,290.2218017578125,290.2218017578125,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449186654961945e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,6.666040917480132e-06,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,290.2309875488281,290.2309875488281,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449186654961945e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,4.692948550655274e-06,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,290.24481201171875,290.24481201171875,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.28307731941275e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,3.193340944562806e-06,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,290.2870788574219,290.2870788574219,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.28307731941275e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,1.5404935766127892e-05,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,2.558441468663436e-13,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.694166775524948e-13,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,1.9899041453236984e-13,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,2.6941648781711493e-13,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,1.277990517231653e-12,285.5167236328125,294.1499938964844,290.2870788574219,290.2870788574219,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,9.28136907607513e-13,-1.28307731941275e-17,-9.281240056016604e-13,-5.92781845745044e-13,0.0,0.0,0.0,0.0,60.0,1.5404935766127892e-05,-0.0,-5.066788513209878e-25,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,290.3500061035156,290.3500061035156,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449186654961945e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,6.844226845714729e-06,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0,285.5167236328125,294.1499938964844,290.3500061035156,290.3500061035156,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,8.724796601335127e-13,-1.3449186654961945e-17,-8.724662160265739e-13,1.0886947810276326e-12,0.0,0.0,0.0,0.0,60.0,6.844226845714729e-06,-0.0,-0.0,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,2.2949475209088632e-08,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,2.4166945777892586e-08,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,1.7849638211941965e-08,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,2.4166928014324185e-08,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,1.1463702520586597e-07,285.5166320800781,294.1499938964844,290.4269714355469,290.416015625,294.87310791015625,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.445282518692693e-07,3.058641664596684e-13,2.44527967652175e-07,-5.595431389338046e-07,0.0,0.0,0.0,-1.3773678801953793e-06,60.0,5.081874405732378e-05,-0.0,-4.076874607220407e-15,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,2.2949475209088632e-08,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,2.4166945777892586e-08,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,1.7849638211941965e-08,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,2.4166928014324185e-08,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,1.1463702520586597e-07,285.5166320800781,294.1499938964844,290.4269714355469,290.416015625,294.87310791015625,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.445282518692693e-07,3.058641664596684e-13,2.44527967652175e-07,-5.595431389338046e-07,0.0,0.0,0.0,-1.3773678801953793e-06,60.0,5.081874405732378e-05,-0.0,-4.076874607220407e-15,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,1.56639799797631e-07,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,1.649495544597812e-07,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,1.218312775108643e-07,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,1.6494942656208877e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,7.824458521099587e-07,285.5166320800781,294.1499938964844,290.51025390625,290.48712158203125,294.87310791015625,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6692966937625895e-06,2.087795431329753e-12,1.6692946473995107e-06,-3.819580342678819e-06,0.0,0.0,0.0,-9.402618161402644e-06,60.0,0.003588780760765,-0.0,-1.8992674186840697e-13,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,1.56639799797631e-07,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,1.649495544597812e-07,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,1.218312775108643e-07,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,1.6494942656208877e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,7.824458521099587e-07,285.5166320800781,294.1499938964844,290.51025390625,290.48712158203125,294.87310791015625,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6692966937625895e-06,2.087795431329753e-12,1.6692946473995107e-06,-3.819580342678819e-06,0.0,0.0,0.0,-9.402618161402644e-06,60.0,0.003588780760765,-0.0,-1.8992674186840697e-13,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,3.934841856789717e-07,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,4.143585385918414e-07,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,3.060440576518886e-07,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,4.143582259530376e-07,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,1.9655290088849142e-06,285.5166320800781,294.1499938964844,290.5541381835937,290.52447509765625,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.194811026536627e-06,5.246142929793418e-12,4.194806024315767e-06,-9.59733824856812e-06,0.0,0.0,0.0,-2.3627857444807887e-05,60.0,0.0097210025414824,-0.0,-1.1984955129024089e-12,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,6.445212648031884e-07,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,6.78713149682153e-07,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,5.012956307837158e-07,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,6.787126380913833e-07,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,3.219507107132813e-06,285.5166320800781,294.1499938964844,290.5994567871094,290.5629272460937,294.8730773925781,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.870650850032689e-06,8.592686458197552e-12,6.870642209833022e-06,-1.5719662769697607e-05,0.0,0.0,0.0,-3.869993088301271e-05,60.0,0.0162032973021268,-0.0,-3.215558028180077e-12,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,2.039221499217092e-06,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,2.1474022560141748e-06,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,1.5860654229982174e-06,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,2.1474006643984467e-06,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294250488281,0.0,0.0,1.0186302461079322e-05,285.51690673828125,294.1499938964844,290.69415283203125,290.64306640625,294.8727111816406,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1727924831793644e-05,2.717632195670117e-11,2.172789754695259e-05,-4.971904490957968e-05,0.0,0.0,0.0,-0.0001223872677655,60.0,0.1245755031704902,-0.0,-3.2189233917234716e-11,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,2.039221499217092e-06,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,2.1474022560141748e-06,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,1.5860654229982174e-06,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,2.1474006643984467e-06,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294250488281,0.0,0.0,1.0186302461079322e-05,285.51690673828125,294.1499938964844,290.69415283203125,290.64306640625,294.8727111816406,294.0668334960937,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1727924831793644e-05,2.717632195670117e-11,2.172789754695259e-05,-4.971904490957968e-05,0.0,0.0,0.0,-0.0001223872677655,60.0,0.1245755031704902,-0.0,-3.2189233917234716e-11,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,4.820661615667632e-06,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,5.076397883385653e-06,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,3.749413281184388e-06,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,5.076394245406846e-06,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,2.408012733212672e-05,285.5180358886719,294.1499938964844,290.7939453125,290.72711181640625,294.8709716796875,294.0666198730469,285.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.136444815434516e-05,6.424422799300443e-11,5.136438267072663e-05,-0.0001175348152173,0.0,0.0,0.0,-0.0002893213531933,60.0,0.2941751778125763,-0.0,-1.7988506517685463e-10,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,4.820661615667632e-06,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,5.076397883385653e-06,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,3.749413281184388e-06,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,5.076394245406846e-06,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,2.408012733212672e-05,285.5180358886719,294.1499938964844,290.7939453125,290.72711181640625,294.8709716796875,294.0666198730469,285.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.136444815434516e-05,6.424422799300443e-11,5.136438267072663e-05,-0.0001175348152173,0.0,0.0,0.0,-0.0002893213531933,60.0,0.2941751778125763,-0.0,-1.7988506517685463e-10,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,8.765578058955725e-06,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,9.230592695530504e-06,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,6.81769006405375e-06,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,9.23058541957289e-06,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,4.378574158181437e-05,285.5204162597656,294.1499938964844,290.8984375,290.8146667480469,294.866943359375,294.065673828125,285.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.339814278064296e-05,1.1681786094008828e-10,9.339802636532112e-05,-0.0002137182746082,0.0,0.0,0.0,-0.0005260852049104,60.0,0.5812336802482605,-0.0,-5.947616288359825e-10,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,8.765578058955725e-06,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,9.230592695530504e-06,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,6.81769006405375e-06,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,9.23058541957289e-06,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,4.378574158181437e-05,285.5204162597656,294.1499938964844,290.8984375,290.8146667480469,294.866943359375,294.065673828125,285.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.339814278064296e-05,1.1681786094008828e-10,9.339802636532112e-05,-0.0002137182746082,0.0,0.0,0.0,-0.0005260852049104,60.0,0.5812336802482605,-0.0,-5.947616288359825e-10,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,1.457962571294047e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,1.5353074559243396e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,1.1339738193782978e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,1.5353063645306975e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,7.282802107511088e-05,285.5246887207031,294.1499938964844,291.0072326660156,290.90533447265625,294.8581848144531,294.0615539550781,285.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553473703097,1.9430104747364401e-10,0.0001553471665829,-0.0003554736031219,0.0,0.0,0.0,-0.0008750277920626,60.0,1.006039023399353,-0.0,-1.645411584760836e-09,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,1.457962571294047e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,1.5353074559243396e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,1.1339738193782978e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,1.5353063645306975e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,7.282802107511088e-05,285.5246887207031,294.1499938964844,291.0072326660156,290.90533447265625,294.8581848144531,294.0615539550781,285.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553473703097,1.9430104747364401e-10,0.0001553471665829,-0.0003554736031219,0.0,0.0,0.0,-0.0008750277920626,60.0,1.006039023399353,-0.0,-1.645411584760836e-09,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,1.766207606124226e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,1.859905023593456e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,1.3737207154917996e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,1.859903750300873e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,8.822546078590676e-05,285.52691650390625,294.1499938964844,291.0630798339844,290.95172119140625,294.8531799316406,294.0588684082031,285.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881911157397,2.35380437363375e-10,0.0001881908829091,-0.0004306283954065,0.0,0.0,0.0,-0.0010600275127217,60.0,1.2304487228393557,-0.0,-2.4147119859208033e-09,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,2.1625915906042792e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,2.2773172531742603e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,1.682020229054615e-05,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,2.277315616083797e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.0001080255970009,285.5295104980469,294.1499938964844,291.119873046875,290.9987487792969,294.8476867675781,294.0560913085937,285.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304300287505,2.8820992814537755e-10,0.0002304297377122,-0.0005272791022434,0.0,0.0,0.0,-0.0012979470193386,60.0,1.4911195039749146,-0.0,-3.6201857067652562e-09,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,3.1498228054260835e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,3.316920992801897e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,2.449868588882964e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,3.316918446216732e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,0.0001573396730236,285.5353088378906,294.1499938964844,291.2359619140625,291.0944519042969,294.83135986328125,294.0423889160156,285.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184521629009,4.0258152367300676e-10,0.0003184517845511,-0.000739941955544,0.0,0.0,0.0,-0.0017963756108656,60.0,2.1262173652648926,-0.0,-7.679871849575193e-09,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,3.1498228054260835e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,3.316920992801897e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,2.449868588882964e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,3.316918446216732e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,0.0001573396730236,285.5353088378906,294.1499938964844,291.2359619140625,291.0944519042969,294.83135986328125,294.0423889160156,285.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184521629009,4.0258152367300676e-10,0.0003184517845511,-0.000739941955544,0.0,0.0,0.0,-0.0017963756108656,60.0,2.1262173652648926,-0.0,-7.679871849575193e-09,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,3.9360351365758106e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,4.144841659581289e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,3.061368624912575e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,4.144838749198243e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,0.0001966124982573,285.5380859375,294.1499938964844,291.3551330566406,291.1921081542969,294.80816650390625,294.0213623046875,285.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004243069561198,5.29477572897008e-10,0.000424306403147,-0.0009676989284344,0.0,0.0,0.0,-0.0023892535828053,60.0,2.950311183929444,-0.0,-1.1992219661749461e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,3.9360351365758106e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,4.144841659581289e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,3.061368624912575e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,4.144838749198243e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,0.0001966124982573,285.5380859375,294.1499938964844,291.3551330566406,291.1921081542969,294.80816650390625,294.0213623046875,285.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004243069561198,5.29477572897008e-10,0.000424306403147,-0.0009676989284344,0.0,0.0,0.0,-0.0023892535828053,60.0,2.950311183929444,-0.0,-1.1992219661749461e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,9.020000288728625e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,9.498511644778772e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,7.015574374236166e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,9.49850509641692e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,0.0004505663237068,285.5855407714844,294.1499938964844,291.4769287109375,291.2912902832031,294.7314147949219,293.9520568847656,285.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.183075988199562e-05,4.3464010168747775e-10,8.183032332453877e-05,-0.0010608455631881,0.0,0.0,0.0,-0.000646510568913,60.0,3.815358638763428,-0.0,-6.29788345918314e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,9.020000288728625e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,9.498511644778772e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,7.015574374236166e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,9.49850509641692e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,0.0004505663237068,285.5855407714844,294.1499938964844,291.4769287109375,291.2912902832031,294.7314147949219,293.9520568847656,285.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.183075988199562e-05,4.3464010168747775e-10,8.183032332453877e-05,-0.0010608455631881,0.0,0.0,0.0,-0.000646510568913,60.0,3.815358638763428,-0.0,-6.29788345918314e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,9.004260937217623e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,9.481937013333663e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,7.003332575550303e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,9.48193046497181e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,0.0004497801128309,285.6010437011719,294.1499938964844,291.6009521484375,291.3916015625,294.6803283691406,293.91845703125,285.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006859318818897,8.452669120195822e-10,0.0006859310087747,-0.0015362885314971,0.0,0.0,0.0,-0.0038689139764755,60.0,5.224368095397949,-0.0,-6.275921293763531e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,9.004260937217623e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,9.481937013333663e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,7.003332575550303e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,9.48193046497181e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,0.0004497801128309,285.6010437011719,294.1499938964844,291.6009521484375,291.3916015625,294.6803283691406,293.91845703125,285.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006859318818897,8.452669120195822e-10,0.0006859310087747,-0.0015362885314971,0.0,0.0,0.0,-0.0038689139764755,60.0,5.224368095397949,-0.0,-6.275921293763531e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,9.005986794363707e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,9.483754547545686e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,7.00467498973012e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,9.483747999183834e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,0.0004498663474805,285.6026916503906,294.1499938964844,291.6636962890625,291.4420471191406,294.6513366699219,293.89599609375,285.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007854202995076,9.662203259708235e-10,0.0007854193681851,-0.0017547879833728,0.0,0.0,0.0,-0.0044237575493752,60.0,5.677585124969482,-0.0,-6.278325770381343e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,9.015072282636538e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,9.493321704212576e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,7.011740672169253e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,9.493314428254962e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.714111328125,0.0,0.0,0.0004503201635088,285.64031982421875,294.1499938964844,291.726806640625,291.4926452636719,294.6331481933594,293.8698425292969,285.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00074856512947,1.041501107579279e-09,0.0007485640817321,-0.0019895564764738,0.0,0.0,0.0,-0.0042725875973701,60.0,5.671161651611328,-0.0,-6.290996878988153e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,9.023456368595362e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995849609375,0.0,0.0,9.502150351181626e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,7.018261385383084e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,9.502143802819774e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,0.0004507389967329,285.615966796875,294.1499938964844,291.8540954589844,291.5940246582031,294.5832214355469,293.8149108886719,285.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386124486103,1.4355469035720603e-09,0.0010386110516265,-0.0027354564517736,0.0,0.0,0.0,-0.0059089390560984,60.0,8.03917407989502,-0.0,-6.302700228388859e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,9.023456368595362e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995849609375,0.0,0.0,9.502150351181626e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,7.018261385383084e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,9.502143802819774e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,0.0004507389967329,285.615966796875,294.1499938964844,291.8540954589844,291.5940246582031,294.5832214355469,293.8149108886719,285.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386124486103,1.4355469035720603e-09,0.0010386110516265,-0.0027354564517736,0.0,0.0,0.0,-0.0059089390560984,60.0,8.03917407989502,-0.0,-6.302700228388859e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,9.055285045178608e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,9.535667777527124e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,7.043017103569582e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,9.53566050156951e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.000452328909887,285.6126403808594,294.1499938964844,291.9823913574219,291.69537353515625,294.5805358886719,293.72735595703125,285.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653304587118,1.7552600484194159e-09,0.000965328712482,-0.0036492561921477,0.0,0.0,0.0,-0.0056853308342397,60.0,7.707437992095947,-0.0,-6.347238468151772e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,9.055285045178608e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,9.535667777527124e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,7.043017103569582e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,9.53566050156951e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.000452328909887,285.6126403808594,294.1499938964844,291.9823913574219,291.69537353515625,294.5805358886719,293.72735595703125,285.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653304587118,1.7552600484194159e-09,0.000965328712482,-0.0036492561921477,0.0,0.0,0.0,-0.0056853308342397,60.0,7.707437992095947,-0.0,-6.347238468151772e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,9.091546962736174e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,9.57385273068212e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,7.07122017047368e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,9.573846182320268e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.0004541402740869,285.6094970703125,294.1499938964844,292.1112670898437,291.7962646484375,294.5382080078125,293.62353515625,285.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687183774076,2.206521854120069e-09,0.0009687161655165,-0.0048322123475372,0.0,0.0,0.0,-0.0059066712856292,60.0,8.59902572631836,-0.0,-6.398170171451056e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
