time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904720,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,9.091546962736174e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,9.57385273068212e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,7.07122017047368e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,9.573846182320268e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.0004541402740869,285.6094970703125,294.1499938964844,292.1112670898437,291.7962646484375,294.5382080078125,293.62353515625,285.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687183774076,2.206521854120069e-09,0.0009687161655165,-0.0048322123475372,0.0,0.0,0.0,-0.0059066712856292,60.0,8.59902572631836,-0.0,-6.398170171451056e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,9.134114225162192e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,9.61867772275582e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,7.104327960405499e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885681152344,0.0,0.0,9.618671174393968e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,0.0004562665999401,285.6065368652344,294.1499938964844,292.2403564453125,291.8963623046875,294.4992980957031,293.5065002441406,285.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732538019306,2.7368243227243742e-09,0.0009732510661706,-0.006221788469702,0.0,0.0,0.0,-0.0061695668846368,60.0,9.08974552154541,-0.0,-6.45822026967835e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,9.134114225162192e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,9.61867772275582e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,7.104327960405499e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885681152344,0.0,0.0,9.618671174393968e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,0.0004562665999401,285.6065368652344,294.1499938964844,292.2403564453125,291.8963623046875,294.4992980957031,293.5065002441406,285.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732538019306,2.7368243227243742e-09,0.0009732510661706,-0.006221788469702,0.0,0.0,0.0,-0.0061695668846368,60.0,9.08974552154541,-0.0,-6.45822026967835e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,9.15646378416568e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,9.642212535254656e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,7.121710950741544e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,9.642205986892805e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,0.0004573830228764,285.6050720214844,294.1499938964844,292.3048400878906,291.9459533691406,294.4804992675781,293.4385070800781,285.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756358922459,3.015257377114721e-09,0.0009756329236552,-0.0069513656198978,0.0,0.0,0.0,-0.0063076028600335,60.0,9.283449172973633,-0.0,-6.489860737701747e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,9.181719360640272e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869201660156,0.0,0.0,9.668808343121782e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,7.141354581108317e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,9.668801794759928e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,0.0004586445866152,285.6036682128906,294.1499938964844,292.3692321777344,291.9952087402344,294.4630126953125,293.3738708496094,285.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783263085409,3.3298985790963798e-09,0.0009783229324966,-0.0077758063562214,0.0,0.0,0.0,-0.0064635816961526,60.0,9.445165634155272,-0.0,-6.525709750349051e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,9.226386464433745e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,9.715845226310194e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,7.17609582352452e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,9.71583867794834e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,0.0004608758317772,285.6009521484375,294.1499938964844,292.4974670410156,292.09246826171875,294.42926025390625,293.2647705078125,285.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830849012359,3.886368560301889e-09,0.0009830810595303,-0.0092338621616363,0.0,0.0,0.0,-0.0067394464276731,60.0,9.751749992370604,-0.0,-6.589353063191083e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,9.226386464433745e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,9.715845226310194e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,7.17609582352452e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,9.71583867794834e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,0.0004608758317772,285.6009521484375,294.1499938964844,292.4974670410156,292.09246826171875,294.42926025390625,293.2647705078125,285.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830849012359,3.886368560301889e-09,0.0009830810595303,-0.0092338621616363,0.0,0.0,0.0,-0.0067394464276731,60.0,9.751749992370604,-0.0,-6.589353063191083e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,9.257489728042856e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68115234375,0.0,0.0,9.74859794951044e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,7.200286199804395e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,9.748591401148587e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,0.0004624294815585,285.5983581542969,294.1499938964844,292.62469482421875,292.187744140625,294.3986511230469,293.183837890625,285.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864043677225,4.2738466099478956e-09,0.0009864000603556,-0.0102490866556763,0.0,0.0,0.0,-0.0069315647706389,60.0,10.01887035369873,-0.0,-6.633850091475324e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,9.257489728042856e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68115234375,0.0,0.0,9.74859794951044e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,7.200286199804395e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,9.748591401148587e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,0.0004624294815585,285.5983581542969,294.1499938964844,292.62469482421875,292.187744140625,294.3986511230469,293.183837890625,285.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864043677225,4.2738466099478956e-09,0.0009864000603556,-0.0102490866556763,0.0,0.0,0.0,-0.0069315647706389,60.0,10.01887035369873,-0.0,-6.633850091475324e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,9.280336962547152e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,9.77265735855326e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,7.218056998681277e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,9.772650810191408e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0004635707882698,285.59588623046875,294.1499938964844,292.7504577636719,292.2806701660156,294.3698425292969,293.116455078125,285.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888334898278,4.5584669372544795e-09,0.0009888289496302,-0.0109948050230741,0.0,0.0,0.0,-0.0070726387202739,60.0,10.268285751342772,-0.0,-6.666631691132352e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,9.280336962547152e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,9.77265735855326e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,7.218056998681277e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,9.772650810191408e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0004635707882698,285.59588623046875,294.1499938964844,292.7504577636719,292.2806701660156,294.3698425292969,293.116455078125,285.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888334898278,4.5584669372544795e-09,0.0009888289496302,-0.0109948050230741,0.0,0.0,0.0,-0.0070726387202739,60.0,10.268285751342772,-0.0,-6.666631691132352e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,9.295204654335976e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,9.7883130365517e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,7.229619950521737e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,9.788306488189846e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,0.0004643134598154,285.593505859375,294.1499938964844,292.8743591308594,292.3708190917969,294.3427734375,293.06817626953125,285.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904176695272,4.743661907724572e-09,0.000990412896499,-0.0114800110459327,0.0,0.0,0.0,-0.0071644494310021,60.0,10.50053882598877,-0.0,-6.68800410608128e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,9.295204654335976e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,9.7883130365517e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,7.229619950521737e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,9.788306488189846e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,0.0004643134598154,285.593505859375,294.1499938964844,292.8743591308594,292.3708190917969,294.3427734375,293.06817626953125,285.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904176695272,4.743661907724572e-09,0.000990412896499,-0.0114800110459327,0.0,0.0,0.0,-0.0071644494310021,60.0,10.50053882598877,-0.0,-6.68800410608128e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,9.299763769377024e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,9.7931144409813e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,7.23316625226289e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,9.793107892619446e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,0.0004645412263926,285.59234619140625,294.1499938964844,292.9354858398437,292.41473388671875,294.3302307128906,293.0548095703125,285.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909034706652,4.800452924058618e-09,0.000990898697637,-0.0116288000717759,0.0,0.0,0.0,-0.007192603778094,60.0,10.608965873718262,-0.0,-6.69456525770329e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,9.302810212830082e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,9.796322410693392e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,7.235535304062068e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,9.79631586233154e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,0.000464693410322,285.5912475585937,294.1499938964844,292.9960021972656,292.45782470703125,294.3183288574219,293.0479431152344,285.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912281529977,4.838390577077689e-09,0.0009912232635542,-0.0117281945422291,0.0,0.0,0.0,-0.0072114123031497,60.0,10.71310329437256,-0.0,-6.698950016925664e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,9.305688581662253e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,9.79935357463546e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,7.237774116219953e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,9.799347026273608e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,0.0004648372123483,285.589111328125,294.1499938964844,293.114990234375,292.5413513183594,294.2964172363281,293.0517272949219,285.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.874219250439182e-09,0.0009915296686813,-0.0118220634758472,0.0,0.0,0.0,-0.0072291744872927,60.0,10.909883499145508,-0.0,-6.703092481075147e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,9.305688581662253e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,9.79935357463546e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,7.237774116219953e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,9.799347026273608e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,0.0004648372123483,285.589111328125,294.1499938964844,293.114990234375,292.5413513183594,294.2964172363281,293.0517272949219,285.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.874219250439182e-09,0.0009915296686813,-0.0118220634758472,0.0,0.0,0.0,-0.0072291744872927,60.0,10.909883499145508,-0.0,-6.703092481075147e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,9.306920401286334e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,9.800650150282308e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,7.23873235983774e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,9.800644329516216e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,0.0004648987669497,285.5871276855469,294.1499938964844,293.2309265136719,292.6209716796875,294.27685546875,293.0745544433594,285.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889530558216393e-09,0.000991660519503,-0.0118621783331036,0.0,0.0,0.0,-0.0072367647662758,60.0,11.093916893005373,-0.0,-6.70486315357266e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,9.306920401286334e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,9.800650150282308e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,7.23873235983774e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,9.800644329516216e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,0.0004648987669497,285.5871276855469,294.1499938964844,293.2309265136719,292.6209716796875,294.27685546875,293.0745544433594,285.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889530558216393e-09,0.000991660519503,-0.0118621783331036,0.0,0.0,0.0,-0.0072367647662758,60.0,11.093916893005373,-0.0,-6.70486315357266e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,9.308828884968534e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,9.802659042179585e-05,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,7.240215927595273e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646728515625,0.0,0.0,9.802653221413492e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,0.0004649940819945,285.58526611328125,294.1499938964844,293.34332275390625,292.69635009765625,294.2596435546875,293.1133728027344,285.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132675705720885e-09,0.0009918635478243,-0.0119243673980236,0.0,0.0,0.0,-0.0072485320270061,60.0,11.26722526550293,-0.0,-6.707607980160901e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,9.308828884968534e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,9.802659042179585e-05,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,7.240215927595273e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646728515625,0.0,0.0,9.802653221413492e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,0.0004649940819945,285.58526611328125,294.1499938964844,293.34332275390625,292.69635009765625,294.2596435546875,293.1133728027344,285.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132675705720885e-09,0.0009918635478243,-0.0119243673980236,0.0,0.0,0.0,-0.0072485320270061,60.0,11.26722526550293,-0.0,-6.707607980160901e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,9.31247413973324e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,9.806497837416828e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,7.243050640681759e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624755859375,0.0,0.0,9.806492016650736e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,0.0004651761846616,285.5835266113281,294.1499938964844,293.4518737792969,292.76708984375,294.24462890625,293.16510009765625,285.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586512673727165e-09,0.0009922515600919,-0.0120432674884796,0.0,0.0,0.0,-0.0072710299864411,60.0,11.431511878967283,-0.0,-6.712858890978168e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,9.31247413973324e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,9.806497837416828e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,7.243050640681759e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624755859375,0.0,0.0,9.806492016650736e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,0.0004651761846616,285.5835266113281,294.1499938964844,293.4518737792969,292.76708984375,294.24462890625,293.16510009765625,285.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586512673727165e-09,0.0009922515600919,-0.0120432674884796,0.0,0.0,0.0,-0.0072710299864411,60.0,11.431511878967283,-0.0,-6.712858890978168e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66387939453125,0.0,0.0,9.31498288991861e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,9.809139737626538e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,7.245002052513883e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,9.809133916860446e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0004653015057556,285.58270263671875,294.1499938964844,293.5045471191406,292.80059814453125,294.23797607421875,293.19512939453125,285.84796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989894275553297e-09,0.0009925186168402,-0.0121251223608851,0.0,0.0,0.0,-0.0072865188121795,60.0,11.510310173034668,-0.0,-6.716474842960451e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,9.317857620771974e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,9.8121672635898e-05,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,7.247238681884483e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,9.812161442823708e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,0.0004654451331589,285.5819091796875,294.1499938964844,293.5560913085937,292.83282470703125,294.2318115234375,293.2274475097656,285.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025698968097457e-09,0.0009928247891366,-0.0122189251706004,0.0,0.0,0.0,-0.0073042684234678,60.0,11.586963653564451,-0.0,-6.72061943873814e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,9.321481047663838e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,9.815982775762676e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,7.250055932672694e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,9.815976954996586e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,0.0004656261298805,285.5810546875,294.1499938964844,293.6124267578125,292.8673095703125,294.2255249023437,293.2659606933594,285.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932157117873,5.070820652264274e-09,0.0009932105895131,-0.0123371398076415,0.0,0.0,0.0,-0.0073266373947262,60.0,11.670150756835938,-0.0,-6.72584477001692e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,9.324598067905754e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,9.819264960242435e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,7.252481009345502e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,9.819259139476344e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,0.0004657818644773,285.58038330078125,294.1499938964844,293.6556091308594,292.8931884765625,294.2209167480469,293.2975769042969,285.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109645151435416e-09,0.000993542606011,-0.0124388551339507,0.0,0.0,0.0,-0.0073458841070532,60.0,11.7335786819458,-0.0,-6.730342505534281e-08,0.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.050000000745058,9.332674380857496e-05,298.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.050000000745058,9.827769099501892e-05,298.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66357421875,0.0,0.050000000745058,7.258761615958065e-05,298.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564025878906,0.0,0.050000000745058,9.827763278735802e-05,298.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.050000000745058,0.0004661852726712,285.5790100097656,285.4460144042969,293.75,292.9478454589844,294.2119140625,293.3739318847656,285.85870361328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210227360663566e-09,0.0009944026824086,-0.0127023663371801,0.0,0.0,0.0,-0.0073957471176981,60.0,11.870335578918455,-0.0,-6.742001090742633e-08,1.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.050000000745058,9.332674380857496e-05,298.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.050000000745058,9.827769099501892e-05,298.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66357421875,0.0,0.050000000745058,7.258761615958065e-05,298.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564025878906,0.0,0.050000000745058,9.827763278735802e-05,298.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.050000000745058,0.0004661852726712,285.5790100097656,285.4460144042969,293.75,292.9478454589844,294.2119140625,293.3739318847656,285.85870361328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210227360663566e-09,0.0009944026824086,-0.0127023663371801,0.0,0.0,0.0,-0.0073957471176981,60.0,11.870335578918455,-0.0,-6.742001090742633e-08,1.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.6338405013084412,0.050000000745058,0.0408012233674526,298.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.6338405013084412,0.050000000745058,0.0429656654596328,298.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.6338405013084412,0.050000000745058,0.0317342989146709,298.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423400878906,0.6338405013084412,0.050000000745058,0.0429656617343425,298.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.6338405013084412,0.050000000745058,0.203810453414917,285.7593994140625,285.3891296386719,293.7958679199219,292.9736328125,296.87451171875,297.556884765625,286.0823059082031,1.0,0.1097097620368003,0.0856227874755859,0.0856227874755859,1.0,1.0,-0.4348560571670532,0.000578521809075,0.4342775344848633,-0.1306622177362442,0.0,0.0,0.0,10.193593978881836,60.0,1416.0274658203125,0.0,12.266894340515137,1.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65673828125,0.6315864324569702,0.050000000745058,0.0452478192746639,298.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.6315864324569702,0.050000000745058,0.0476481318473815,298.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567687988281,0.6315864324569702,0.050000000745058,0.035192746669054,298.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.6315864324569702,0.050000000745058,0.0476481318473815,298.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6566772460937,0.6315864324569702,0.050000000745058,0.2260222136974334,286.77667236328125,285.3322448730469,293.8417358398437,292.99932861328125,297.251220703125,298.6430358886719,287.5986328125,1.0,0.121089294552803,0.1712455749511718,0.1712455749511718,1.0,1.0,-0.4821146130561828,0.0181019995361566,0.4640126228332519,-0.1241119652986526,0.0,0.0,0.0,12.50233268737793,60.0,2929.3828125,0.0,16.68413543701172,1.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684936523437,0.5975087285041809,0.050000000745058,0.0455443225800991,298.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684936523437,0.5975087285041809,0.050000000745058,0.0479603633284568,298.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684936523437,0.5975087285041809,0.050000000745058,0.0354233607649803,298.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684936523437,0.5975087285041809,0.050000000745058,0.0479603633284568,298.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684936523437,0.5975087285041809,0.050000000745058,0.2275033146142959,288.419189453125,285.2728271484375,293.8896484375,293.02606201171875,297.24029541015625,298.65087890625,289.0941467285156,1.0,0.1317256540060043,0.2606066167354584,0.2606066167354584,1.0,1.0,-0.485283762216568,0.0379858203232288,0.4472979307174682,-0.1049280315637588,1.0,1.0,0.0,16.419126510620117,60.0,3063.7529296875,0.0,20.10466384887696,1.0,281.9170227050781,283.8687438964844,295.29119873046875,296.84063720703125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,7.60106362294564e-21,3.80053181147282e-21,3.800531407576036e-21,0.0,0.0,-0.0,4.14807400375139e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.736328125,0.5710475444793701,0.050000000745058,0.0456803999841213,298.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.736328125,0.5710475444793701,0.050000000745058,0.0481036603450775,298.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.736328125,0.5710475444793701,0.050000000745058,0.0355291999876499,298.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.736328125,0.5710475444793701,0.050000000745058,0.0481036603450775,298.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.736328125,0.5710475444793701,0.050000000745058,0.2281830608844757,288.7013854980469,285.2183837890625,293.9335632324219,293.0505065917969,297.2324523925781,298.62042236328125,287.7547607421875,1.0,0.1405870467424392,0.3424911499023437,0.3424911499023437,1.0,1.0,-0.4867338836193084,0.0681033208966255,0.4186305701732635,-0.0751620084047317,1.0,1.0,0.0,20.032739639282227,60.0,11586.1689453125,0.0,23.18558883666992,1.0,282.2411193847656,287.8023681640625,296.25372314453125,297.0787048339844,293.1499938964844,293.1499938964844,283.1499938964844,1470.3033447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0643258169293403,1.0,0.0,0.0,0.8048116564750671,0.8048154711723328,5.5088083428245234e-08,4.242402076721191,4.242392063140869,9.983790732803756e-06,0.0,0.0,-0.0,5355.21240234375,0.0,16.53167724609375,1891.9652099609373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166931152344,0.5492669939994812,0.050000000745058,0.0458177328109741,298.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166931152344,0.5492669939994812,0.050000000745058,0.0482482798397541,298.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166931152344,0.5492669939994812,0.050000000745058,0.0356360152363777,298.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166931152344,0.5492669939994812,0.050000000745058,0.0482482798397541,298.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166931152344,0.5492669939994812,0.050000000745058,0.2288690656423568,286.8458557128906,285.1614074707031,293.9794921875,293.075927734375,297.2224426269531,298.5868530273437,286.08270263671875,1.0,0.1489855498075485,0.4281139373779297,0.4281139373779297,1.0,1.0,-0.4881973266601562,0.1093836799263954,0.378813624382019,-0.0342760533094406,1.0,1.0,0.0,23.71111488342285,60.0,11357.857421875,0.0,26.336122512817383,1.0,282.57147216796875,285.6587829589844,297.02056884765625,297.641845703125,293.1499938964844,293.1499938964844,283.1499938964844,2426.7919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1998365521430969,1.0,0.0,0.0,1.0376123189926147,1.037614345550537,7.24955100395164e-08,4.26514196395874,4.265131950378418,9.792604942049364e-06,0.0,0.0,-0.0,4533.9873046875,0.0,34.24649810791016,1895.33056640625,0.0,0.0,0.2639365792274475,1.0,0.0,3.0,1.0,0.0
17906760,298.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.5324854254722595,0.050000000745058,0.0459489710628986,298.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.5324854254722595,0.050000000745058,0.0483864769339561,298.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.5324854254722595,0.050000000745058,0.0357380881905555,298.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.5324854254722595,0.050000000745058,0.0483864769339561,298.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.5324854254722595,0.050000000745058,0.2295246124267578,285.6639404296875,285.1044311523437,294.02545166015625,293.10125732421875,297.10235595703125,298.5489501953125,285.31201171875,1.0,0.1565423160791397,0.5424911379814148,0.5424911379814148,0.800000011920929,1.0,-0.4895958006381988,0.1662573814392089,0.3233384191989898,0.0221527479588985,1.0,1.0,0.0,27.22916603088379,60.0,10687.046875,0.0,29.364686965942383,1.0,282.82745361328125,284.9122009277344,297.1737976074219,297.9511108398437,293.1499938964844,293.1499938964844,283.1499938964844,3788.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231585919857025,1.0,0.0,0.0,1.2964091300964355,1.2964119911193848,1.1217212403380473e-07,4.265902996063232,4.265893459320068,9.786109330889303e-06,0.0,0.0,-0.0,3967.433837890625,0.0,66.69587707519531,1895.4342041015625,0.0,152.9189910888672,0.3297413885593414,1.0,0.0,3.0,1.0,0.0
17906820,298.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.5126986503601074,0.050000000745058,0.046150553971529,298.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.5126986503601074,0.050000000745058,0.0485987551510334,298.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.5126986503601074,0.050000000745058,0.0358948744833469,298.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.5126986503601074,0.050000000745058,0.0485987551510334,298.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.5126986503601074,0.050000000745058,0.2305315732955932,284.9811096191406,285.0088806152344,294.1025085449219,293.1435241699219,296.0029296875,298.4835510253906,284.9053955078125,1.0,0.1674931347370147,0.7342551350593567,0.7342551350593567,0.4646814465522766,1.0,-0.4917432069778442,0.3042851984500885,0.1874580234289169,0.1592856645584106,0.8339672088623047,0.8339672088623047,0.0,32.64017105102539,60.0,10655.1142578125,0.0,34.08173751831055,1.0,283.0585632324219,284.592529296875,296.6982116699219,297.61834716796875,293.1499938964844,293.1499938964844,283.1499938964844,8258.1064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40828537940979,1.0,0.0,0.0,1.6585116386413574,1.658516764640808,1.835399388028236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.299560546875,0.0,146.6407012939453,1895.4371337890625,0.0,290.4827575683594,0.4188238084316253,1.0,0.0,3.0,1.0,0.0
17906880,298.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5097941756248474,0.050000000745058,0.0461862422525882,298.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5097941756248474,0.050000000745058,0.0486363358795642,298.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5097941756248474,0.050000000745058,0.0359226316213607,298.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5097941756248474,0.050000000745058,0.0486363358795642,298.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5097941756248474,0.050000000745058,0.2307098358869552,284.9345397949219,284.9904479980469,294.11737060546875,293.151611328125,295.6389465332031,298.4716796875,284.87664794921875,1.0,0.1693690866231918,0.7712455987930298,0.7712455987930298,0.4000000059604645,1.0,-0.4921237528324127,0.349356085062027,0.1427676677703857,0.2041044384241104,0.8102195858955383,0.8102195858955383,0.0,33.60110092163086,60.0,10782.9462890625,0.0,34.92898941040039,1.0,283.07977294921875,284.5902099609375,296.61358642578125,297.5413818359375,293.1499938964844,293.1499938964844,283.1499938964844,9500.1806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150471985340118,1.0,0.0,0.0,1.6982858180999756,1.6982914209365845,1.9244872362378374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.46826171875,0.0,160.37448120117188,1895.4371337890625,0.0,302.9770202636719,0.4273563027381897,1.0,0.0,3.0,1.0,0.0
