time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906940,298.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.5019758343696594,0.050000000745058,0.0462923496961593,298.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.5019758343696594,0.050000000745058,0.0487480759620666,298.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.5019758343696594,0.050000000745058,0.0360051617026329,298.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.5019758343696594,0.050000000745058,0.0487480759620666,298.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.5019758343696594,0.050000000745058,0.2312398850917816,284.84625244140625,284.95001220703125,294.1636962890625,293.17681884765625,294.62872314453125,298.4378967285156,284.82232666015625,1.0,0.1748051345348358,0.8865143656730652,0.8865143656730652,0.1984409540891647,1.0,-0.4932548105716705,0.4569387137889862,0.036316093057394,0.3110541999340057,0.7513379454612732,0.7513379454612732,0.0,36.455543518066406,60.0,11259.404296875,-0.0,37.45076751708984,1.0,283.1207580566406,284.6339111328125,296.4023132324219,297.3429870605469,293.1499938964844,293.1499938964844,283.1499938964844,12975.9287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4252921938896179,1.0,0.0,0.0,1.7602204084396362,1.760226845741272,2.067414186512906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.9189453125,0.0,188.56375122070312,1895.4371337890625,0.0,322.6996765136719,0.4507551491260528,1.0,0.0,3.0,1.0,0.0
17907000,298.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.4957262277603149,0.050000000745058,0.0463887155055999,298.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.4957262277603149,0.050000000745058,0.0488495528697967,298.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.4957262277603149,0.050000000745058,0.0360801145434379,298.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.4957262277603149,0.050000000745058,0.0488495528697967,298.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.4957262277603149,0.050000000745058,0.2317212522029876,284.8186950683594,284.95001220703125,294.20928955078125,293.2015380859375,294.224609375,298.4094543457031,284.8212890625,1.0,0.1795526146888733,1.0,1.0,0.0,1.0,-0.4942817389965057,0.4942797124385834,2.016667849602527e-06,0.3481166362762451,0.6927154064178467,0.6927154064178467,0.0,39.03964614868164,60.0,11537.2646484375,-0.0,39.73460388183594,1.0,283.1377868652344,284.6994934082031,296.27947998046875,297.21881103515625,293.1499938964844,293.1499938964844,283.1499938964844,17109.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249604344367981,1.0,0.0,0.0,1.7430349588394165,1.7430419921875,2.027241947644143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.9873046875,0.0,198.7657165527344,1895.4371337890625,0.0,322.0449523925781,0.4527975618839264,1.0,0.0,3.0,1.0,0.0
17907060,298.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.4860146045684814,0.050000000745058,0.0465575717389583,298.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.4860146045684814,0.050000000745058,0.0490273647010326,298.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.4860146045684814,0.050000000745058,0.0362114459276199,298.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.4860146045684814,0.050000000745058,0.0490273647010326,298.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.4860146045684814,0.050000000745058,0.2325647175312042,284.8928527832031,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.365234375,284.9147033691406,1.0,0.1875253319740295,1.0,1.0,0.0,1.0,-0.4960810542106628,0.4960807263851166,3.5238997497799573e-07,0.3497916758060455,0.6743407249450684,0.6743407249450684,0.0,43.55838394165039,48.0,11685.642578125,-0.0,43.7422103881836,1.0,283.14776611328125,284.8231506347656,296.19732666015625,297.1126403808594,293.1499938964844,293.1499938964844,283.1499938964844,18720.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112188220024109,1.0,0.0,0.0,1.6609158515930176,1.6609227657318115,1.840723768964381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.7373046875,0.0,182.8177032470703,1895.4371337890625,0.0,295.85516357421875,0.4432679414749145,1.0,0.0,3.0,1.0,0.0
17907120,298.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.4860146045684814,0.050000000745058,0.0465575717389583,298.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.4860146045684814,0.050000000745058,0.0490273647010326,298.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.4860146045684814,0.050000000745058,0.0362114459276199,298.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.4860146045684814,0.050000000745058,0.0490273647010326,298.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.4860146045684814,0.050000000745058,0.2325647175312042,284.8928527832031,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.365234375,284.9147033691406,1.0,0.1875253319740295,1.0,1.0,0.0,1.0,-0.4960810542106628,0.4960807263851166,3.5238997497799573e-07,0.3497916758060455,0.6743407249450684,0.6743407249450684,0.0,43.55838394165039,48.0,11685.642578125,-0.0,43.7422103881836,1.0,283.14776611328125,284.8231506347656,296.19732666015625,297.1126403808594,293.1499938964844,293.1499938964844,283.1499938964844,18720.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112188220024109,1.0,0.0,0.0,1.6609158515930176,1.6609227657318115,1.840723768964381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.7373046875,0.0,182.8177032470703,1895.4371337890625,0.0,295.85516357421875,0.4432679414749145,1.0,0.0,3.0,1.0,0.0
17907180,298.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4838024973869324,0.050000000745058,0.0465982891619205,298.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4838024973869324,0.050000000745058,0.0490702427923679,298.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4838024973869324,0.050000000745058,0.0362431146204471,298.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4838024973869324,0.050000000745058,0.0490702427923679,298.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4838024973869324,0.050000000745058,0.232768103480339,284.9373779296875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3351135253906,284.9393920898437,1.0,0.1889122426509857,1.0,1.0,0.0,1.0,-0.4965153038501739,0.4965149462223053,3.529126217927115e-07,0.3504564464092254,0.6855266690254211,0.6855266690254211,0.0,44.65065383911133,36.0,11824.3330078125,-0.0,44.7150764465332,1.0,283.1495666503906,284.82940673828125,296.2478332519531,297.1572265625,293.1499938964844,293.1499938964844,283.1499938964844,17777.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997373282909393,1.0,0.0,0.0,1.682619333267212,1.682626247406006,1.8891444142354885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.62109375,0.0,185.1280517578125,1895.4371337890625,0.0,275.2168273925781,0.4453280568122864,1.0,0.0,3.0,1.0,0.0
17907240,298.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4838024973869324,0.050000000745058,0.0465982891619205,298.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4838024973869324,0.050000000745058,0.0490702427923679,298.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4838024973869324,0.050000000745058,0.0362431146204471,298.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4838024973869324,0.050000000745058,0.0490702427923679,298.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4838024973869324,0.050000000745058,0.232768103480339,284.9373779296875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3351135253906,284.9393920898437,1.0,0.1889122426509857,1.0,1.0,0.0,1.0,-0.4965153038501739,0.4965149462223053,3.529126217927115e-07,0.3504564464092254,0.6855266690254211,0.6855266690254211,0.0,44.65065383911133,36.0,11824.3330078125,-0.0,44.7150764465332,1.0,283.1495666503906,284.82940673828125,296.2478332519531,297.1572265625,293.1499938964844,293.1499938964844,283.1499938964844,17777.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997373282909393,1.0,0.0,0.0,1.682619333267212,1.682626247406006,1.8891444142354885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.62109375,0.0,185.1280517578125,1895.4371337890625,0.0,275.2168273925781,0.4453280568122864,1.0,0.0,3.0,1.0,0.0
17907300,298.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.4850973784923553,0.050000000745058,0.0465743951499462,298.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.4850973784923553,0.050000000745058,0.0490450784564018,298.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.4850973784923553,0.050000000745058,0.0362245291471481,298.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.4850973784923553,0.050000000745058,0.0490450784564018,298.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.4850973784923553,0.050000000745058,0.2326487451791763,284.94073486328125,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.32403564453125,284.94219970703125,1.0,0.1876550316810608,1.0,1.0,0.0,1.0,-0.4962607622146606,0.496260404586792,3.5277335541650245e-07,0.350439190864563,0.6842355728149414,0.6842355728149414,0.0,44.01338958740234,36.0,11847.6826171875,-0.0,44.14711380004883,1.0,283.1498107910156,284.8310546875,296.2880249023437,297.1969909667969,293.1499938964844,293.1499938964844,283.1499938964844,17883.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970474600791931,1.0,0.0,0.0,1.683528184890747,1.683535099029541,1.89118566140678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.13427734375,0.0,185.72900390625,1895.4371337890625,0.0,270.5243225097656,0.4457130134105682,1.0,0.0,3.0,1.0,0.0
17907360,298.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4877019822597503,0.050000000745058,0.0465269014239311,298.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4877019822597503,0.050000000745058,0.0489950664341449,298.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4877019822597503,0.050000000745058,0.0361875891685485,298.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4877019822597503,0.050000000745058,0.0489950664341449,298.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4877019822597503,0.050000000745058,0.232411503791809,284.9442443847656,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3151550292969,284.9461975097656,1.0,0.1852969974279403,1.0,1.0,0.0,1.0,-0.4957548081874847,0.4957544505596161,3.5242112517153146e-07,0.3502365946769714,0.684175968170166,0.684175968170166,0.0,42.74510955810547,25.0,11871.01171875,-0.0,43.01850509643555,1.0,283.14990234375,284.8343505859375,296.3277893066406,297.2386779785156,293.1499938964844,293.1499938964844,283.1499938964844,17935.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959795832633972,1.0,0.0,0.0,1.6837053298950195,1.6837122440338137,1.8915838495559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.3740234375,0.0,185.95339965820312,1895.4371337890625,0.0,268.6752014160156,0.445898175239563,1.0,0.0,3.0,1.0,0.0
17907420,298.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4924761354923248,0.050000000745058,0.0464429035782814,298.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4924761354923248,0.050000000745058,0.0489066168665885,298.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4924761354923248,0.050000000745058,0.0361222587525844,298.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4924761354923248,0.050000000745058,0.0489066168665885,298.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4924761354923248,0.050000000745058,0.2319919317960739,284.9488830566406,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3064270019531,284.95037841796875,1.0,0.1811670511960983,1.0,1.0,0.0,1.0,-0.4948596358299255,0.4948592782020569,3.517614288739424e-07,0.3497958779335022,0.6859713196754456,0.6859713196754456,0.0,40.50123596191406,25.0,11903.419921875,-0.0,41.0272216796875,1.0,283.14996337890625,284.8360290527344,296.3748779296875,297.29052734375,293.1499938964844,293.1499938964844,283.1499938964844,17874.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962452113628387,1.0,0.0,0.0,1.6874951124191284,1.6875020265579224,1.9001086570824565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.060546875,0.0,186.7212371826172,1895.4371337890625,0.0,269.1344909667969,0.4465700089931488,1.0,0.0,3.0,1.0,0.0
17907480,298.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6313227415084839,0.1705017685890197,0.0844987407326698,298.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5017121434211731,0.050000000745058,0.0487520657479763,298.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.522667407989502,0.1625239998102188,0.040117759257555,298.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5017121434211731,0.050000000745058,0.0487520657479763,298.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5017121434211731,0.050000000745058,0.2312588095664978,284.9513854980469,284.95001220703125,294.5767822265625,293.3959045410156,294.5667724609375,298.30230712890625,284.9646301269531,1.0,0.1788860559463501,1.0,1.0,0.0,1.0,-0.5439736247062683,0.5439732670783997,3.939683779208281e-07,0.3853529691696167,0.6876059770584106,0.6876059770584106,0.0,36.94660568237305,45.0,12449.4345703125,-0.0,43.400638580322266,1.0,283.1499938964844,284.856201171875,296.3990478515625,297.319091796875,293.1499938964844,293.1499938964844,283.1499938964844,17825.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969234228134155,1.0,0.0,0.0,1.6908471584320068,1.6908540725708008,1.907664852751623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.23291015625,0.0,187.4202575683593,1895.4371337890625,0.0,270.3091735839844,0.4471554458141327,1.0,0.0,3.0,1.0,0.0
17907540,298.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.7945478558540344,0.1645070910453796,0.1480666697025299,298.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.525542676448822,0.1542084664106369,0.0484527759253978,298.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.7791110873222351,0.1610549539327621,0.1087492778897285,298.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.525542676448822,0.050000000745058,0.0484527759253978,298.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.525542676448822,0.050000000745058,0.2298391014337539,285.1697692871094,284.95001220703125,294.6229858398437,293.4197082519531,294.61553955078125,298.2379455566406,285.3018493652344,1.0,0.1822675913572311,1.0,1.0,0.0,1.0,-0.7003381252288818,0.7003375887870789,5.460503871290712e-07,0.5060899257659912,0.8577303886413574,0.8577303886413574,0.0,30.69190216064453,45.0,15755.7958984375,-0.0,56.17836380004883,1.0,283.1499938964844,285.18994140625,296.4742736816406,297.4994506835937,293.1499938964844,293.1499938964844,283.1499938964844,12939.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.404092013835907,1.0,0.0,0.0,1.82140052318573,1.8214071989059448,2.2136262600724882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.42724609375,0.0,205.35467529296875,1895.4371337890625,0.0,282.9240417480469,0.4674262106418609,1.0,0.0,3.0,1.0,0.0
17907600,298.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.8147860169410706,0.160631000995636,0.1466161459684372,298.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.7840191721916199,0.1544521301984787,0.1378080397844314,298.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.8096216917037964,0.1579378843307495,0.1118219792842865,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.5432922840118408,0.050000000745058,0.0482929721474647,297.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.5432922840118408,0.050000000745058,0.2290810644626617,285.45428466796875,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1463623046875,285.5087890625,1.0,0.1881982386112213,1.0,1.0,0.0,1.0,-0.8083887100219727,0.8083879947662354,6.67451615754544e-07,0.5920777916908264,1.0,1.0,0.0,27.694467544555664,33.0,18276.453125,-0.0,68.23617553710938,1.0,283.1499938964844,285.2687683105469,296.62823486328125,297.8037414550781,293.1499938964844,293.1499938964844,283.1499938964844,9530.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428825706243515,1.0,0.0,0.0,2.052194356918335,2.052201747894287,2.8101555926696165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.99169921875,0.0,264.7156066894531,1895.4371337890625,0.0,329.7432861328125,0.5121188759803772,1.0,0.0,3.0,1.0,0.0
17907660,298.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302490234375,0.8505284786224365,0.1625381112098693,0.1457902193069458,297.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6294860839844,0.8310752511024475,0.1491092443466186,0.1426801085472107,298.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300354003906,0.8449934124946594,0.1589340269565582,0.1111053302884101,297.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.8283867835998535,0.1500269770622253,0.1411999613046646,297.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068115234375,0.5750381946563721,0.050000000745058,0.2280632704496383,285.628173828125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0357360839844,285.64959716796875,1.0,0.1926609426736831,1.0,1.0,0.0,1.0,-0.922682762145996,0.922681987285614,8.127219075504399e-07,0.6849349737167358,1.0,1.0,0.0,23.51355743408203,25.0,20941.59765625,-0.0,81.72230529785156,1.0,283.1499938964844,285.312744140625,296.8175964355469,298.2373352050781,293.1499938964844,293.1499938964844,283.1499938964844,12095.537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987821280956268,1.0,0.0,0.0,2.3165228366851807,2.3165318965911865,3.580688030524471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.3232421875,0.0,380.5183715820313,1895.4371337890625,0.0,503.20068359375,0.5763276219367981,1.0,0.0,3.0,1.0,0.0
17907720,298.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302490234375,0.8505284786224365,0.1625381112098693,0.1457902193069458,297.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6294860839844,0.8310752511024475,0.1491092443466186,0.1426801085472107,298.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300354003906,0.8449934124946594,0.1589340269565582,0.1111053302884101,297.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.8283867835998535,0.1500269770622253,0.1411999613046646,297.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068115234375,0.5750381946563721,0.050000000745058,0.2280632704496383,285.628173828125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0357360839844,285.64959716796875,1.0,0.1926609426736831,1.0,1.0,0.0,1.0,-0.922682762145996,0.922681987285614,8.127219075504399e-07,0.6849349737167358,1.0,1.0,0.0,23.51355743408203,25.0,20941.59765625,-0.0,81.72230529785156,1.0,283.1499938964844,285.312744140625,296.8175964355469,298.2373352050781,293.1499938964844,293.1499938964844,283.1499938964844,12095.537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987821280956268,1.0,0.0,0.0,2.3165228366851807,2.3165318965911865,3.580688030524471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.3232421875,0.0,380.5183715820313,1895.4371337890625,0.0,503.20068359375,0.5763276219367981,1.0,0.0,3.0,1.0,0.0
17907780,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.880322277545929,0.1790020316839218,0.0925763398408889,297.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779541015625,0.880322277545929,0.1543706804513931,0.0974873453378677,298.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.880322277545929,0.1711063981056213,0.0720038190484047,297.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77801513671875,0.880322277545929,0.1499385833740234,0.0974873453378677,297.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859191894531,0.9741900563240052,0.1392625421285629,0.6127910017967224,285.79229736328125,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0472106933594,285.83416748046875,1.0,0.1976860612630844,1.0,1.0,0.0,1.0,-1.0789793729782104,1.0789783000946045,1.0415711813038795e-06,0.8124813437461853,1.0,1.0,0.0,14.365259170532228,45.0,24161.1484375,-0.0,105.9990005493164,1.0,283.1499938964844,285.4284362792969,296.81402587890625,298.4359436035156,293.1499938964844,293.1499938964844,283.1499938964844,14475.7919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560782551765442,1.0,0.0,0.0,2.53422474861145,2.534235954284668,4.2853238824136497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.58544921875,0.0,498.1976013183594,1895.4371337890625,0.0,712.4046020507812,0.6292262673377991,1.0,0.0,3.0,1.0,0.0
17907840,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.880322277545929,0.1790020316839218,0.0925763398408889,297.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779541015625,0.880322277545929,0.1543706804513931,0.0974873453378677,298.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.880322277545929,0.1711063981056213,0.0720038190484047,297.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77801513671875,0.880322277545929,0.1499385833740234,0.0974873453378677,297.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859191894531,0.9741900563240052,0.1392625421285629,0.6127910017967224,285.79229736328125,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0472106933594,285.83416748046875,1.0,0.1976860612630844,1.0,1.0,0.0,1.0,-1.0789793729782104,1.0789783000946045,1.0415711813038795e-06,0.8124813437461853,1.0,1.0,0.0,14.365259170532228,45.0,24161.1484375,-0.0,105.9990005493164,1.0,283.1499938964844,285.4284362792969,296.81402587890625,298.4359436035156,293.1499938964844,293.1499938964844,283.1499938964844,14475.7919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560782551765442,1.0,0.0,0.0,2.53422474861145,2.534235954284668,4.2853238824136497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.58544921875,0.0,498.1976013183594,1895.4371337890625,0.0,712.4046020507812,0.6292262673377991,1.0,0.0,3.0,1.0,0.0
17907900,298.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.8775257468223572,0.1883018761873245,0.0907674357295036,297.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.8775257468223572,0.1593355685472488,0.0955824851989746,298.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.8775257468223572,0.1781518012285232,0.0705968961119651,297.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.8775257468223572,0.1529922485351562,0.0955824851989746,297.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622741699219,0.9670353531837464,0.1365440785884857,0.5928036570549011,285.86334228515625,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0310974121094,285.86944580078125,1.0,0.2038758844137191,1.0,1.0,0.0,1.0,-1.1226348876953125,1.1226338148117063,1.1104917803095304e-06,0.8458927869796753,1.0,1.0,0.0,14.805960655212402,45.0,25106.025390625,-0.0,110.12019348144533,1.0,283.1499938964844,285.4252014160156,296.8114929199219,298.5219116210937,293.1499938964844,293.1499938964844,283.1499938964844,15662.9052734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802437663078308,1.0,0.0,0.0,2.636089324951172,2.636101484298706,4.636749508790672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.75048828125,0.0,560.7208862304688,1895.4371337890625,0.0,824.6763916015625,0.6512230038642883,1.0,0.0,3.0,1.0,0.0
17907960,298.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954772949219,0.8835569024085999,0.1951975524425506,0.0947034806013107,297.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954772949219,0.8835569024085999,0.1635952889919281,0.0997273251414299,298.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954772949219,0.8835569024085999,0.1833707392215728,0.0736582651734352,297.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954772949219,0.8835569024085999,0.1556437760591507,0.0997273251414299,297.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.9689579606056212,0.1343856155872345,0.6098459362983704,285.89849853515625,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.01678466796875,285.9097900390625,1.0,0.2122332006692886,1.0,1.0,0.0,1.0,-1.171708106994629,1.1717069149017334,1.193546950162272e-06,0.8860306143760681,1.0,1.0,0.0,15.738014221191406,65.0,26116.33984375,-0.0,123.27786254882812,1.0,283.1499938964844,285.4449157714844,296.7939147949219,298.5686950683594,293.1499938964844,293.1499938964844,283.1499938964844,16590.279296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994609594345093,1.0,0.0,0.0,2.713006496429444,2.713019132614136,4.911283326691773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.2275390625,0.0,611.2500610351562,1895.4371337890625,0.0,925.8029174804688,0.672693133354187,1.0,0.0,3.0,1.0,0.0
17908020,298.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.9081801176071168,0.2026371359825134,0.1123008579015731,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.9081801176071168,0.1684397459030151,0.1182582080364227,298.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.9081801176071168,0.1887761056423187,0.0873451083898544,297.7772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.9852569699287416,0.1562971770763397,0.148707777261734,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.9303989410400392,0.1323385089635849,0.5975304841995239,286.0158386230469,284.95001220703125,295.0292663574219,293.6220092773437,295.0252990722656,297.96099853515625,286.0346374511719,1.0,0.2335063964128494,1.0,1.0,0.0,1.0,-1.2924927473068235,1.2924913167953491,1.4135540595816565e-06,0.9828960299491882,1.0,1.0,0.0,18.63877296447754,65.0,28492.865234375,-0.0,162.1610565185547,1.0,283.1499938964844,285.5207824707031,296.774658203125,298.6709289550781,293.1499938964844,293.1499938964844,283.1499938964844,18405.818359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274267435073853,1.0,0.0,0.0,2.857600688934326,2.857614755630493,5.448744104796788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.3623046875,0.0,714.2845458984375,1895.4371337890625,0.0,1091.912109375,0.7048999667167664,1.0,0.0,3.0,1.0,0.0
17908080,298.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02130126953125,0.9152284860610962,0.202953964471817,0.1174971833825111,297.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224914550781,0.9152284860610962,0.1683689802885055,0.1237301975488662,297.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216369628906,0.9152284860610962,0.1889059096574783,0.0913866981863975,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234680175781,0.9780937433242798,0.1562380790710449,0.1486438810825348,297.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02215576171875,0.9213860630989076,0.1322999447584152,0.5972430109977722,286.02569580078125,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9572448730469,286.0445556640625,1.0,0.2347960174083709,1.0,1.0,0.0,1.0,-1.2967594861984253,1.2967581748962402,1.4218057913240043e-06,0.9863446354866028,1.0,1.0,0.0,19.03978729248047,85.0,28601.9921875,-0.0,166.04795837402344,1.0,283.1499938964844,285.52764892578125,296.7748718261719,298.6783447265625,293.1499938964844,293.1499938964844,283.1499938964844,18482.0859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628759503364563,1.0,0.0,0.0,2.863515138626098,2.8635292053222656,5.471322310768301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.98095703125,0.0,718.7288208007812,1895.4371337890625,0.0,1100.347900390625,0.7093185186386108,1.0,0.0,3.0,1.0,0.0
17908140,297.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145080566406,0.9935784339904784,0.2031062394380569,0.1817457526922226,297.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.9348678588867188,0.1671976000070572,0.1590644419193267,297.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143859863281,0.9742858409881592,0.1872928738594055,0.131938099861145,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125244140625,0.9070925116539,0.1547669470310211,0.1470131129026413,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106018066406,0.8597815632820129,0.1322408765554428,0.5957996249198914,286.2156677246094,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8563842773437,286.2341003417969,1.0,0.264396071434021,1.0,1.0,0.0,1.0,-1.4498811960220337,1.44987952709198,1.7379237533532432e-06,1.1086246967315674,1.0,1.0,0.0,24.956268310546875,105.0,31514.740234375,-0.0,236.8406524658203,1.0,283.1499938964844,285.6555480957031,296.8044128417969,298.8633117675781,293.1499938964844,293.1499938964844,283.1499938964844,20168.68359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554862260818481,1.0,0.0,0.0,2.991319179534912,2.9913346767425537,5.970612164674094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.04931640625,0.0,819.3228149414062,1895.4371337890625,0.0,1278.7401123046875,0.7404630780220032,1.0,0.0,3.0,1.0,0.0
17908200,297.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145080566406,0.9935784339904784,0.2031062394380569,0.1817457526922226,297.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.9348678588867188,0.1671976000070572,0.1590644419193267,297.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143859863281,0.9742858409881592,0.1872928738594055,0.131938099861145,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125244140625,0.9070925116539,0.1547669470310211,0.1470131129026413,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106018066406,0.8597815632820129,0.1322408765554428,0.5957996249198914,286.2156677246094,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8563842773437,286.2341003417969,1.0,0.264396071434021,1.0,1.0,0.0,1.0,-1.4498811960220337,1.44987952709198,1.7379237533532432e-06,1.1086246967315674,1.0,1.0,0.0,24.956268310546875,105.0,31514.740234375,-0.0,236.8406524658203,1.0,283.1499938964844,285.6555480957031,296.8044128417969,298.8633117675781,293.1499938964844,293.1499938964844,283.1499938964844,20168.68359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554862260818481,1.0,0.0,0.0,2.991319179534912,2.9913346767425537,5.970612164674094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.04931640625,0.0,819.3228149414062,1895.4371337890625,0.0,1278.7401123046875,0.7404630780220032,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.8325909376144409,0.1996552348136901,0.180819496512413,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.7852700352668762,0.1672880202531814,0.1593457907438278,297.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.8142974376678467,0.1862038075923919,0.1309984773397445,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.7660948634147644,0.1555644422769546,0.1481280028820037,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25927734375,0.7283686399459839,0.1322867572307586,0.5995885133743286,286.2584228515625,284.95001220703125,295.203369140625,293.7044372558594,295.1999206542969,297.76324462890625,286.25567626953125,1.0,0.2891761660575866,1.0,1.0,0.0,1.0,-1.4628641605377195,1.4628623723983765,1.7675141634754254e-06,1.1198190450668335,1.0,1.0,0.0,43.8862533569336,105.0,32230.36328125,-0.0,287.7733459472656,1.0,283.1499938964844,285.6449890136719,296.8270874023437,298.9821472167969,293.1499938964844,293.1499938964844,283.1499938964844,21542.359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771672368049622,1.0,0.0,0.0,3.0915095806121826,3.09152626991272,6.377266004164994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.10205078125,0.0,904.4378662109376,1895.4371337890625,0.0,1435.4320068359375,0.761965274810791,1.0,0.0,3.0,1.0,0.0
17908320,297.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.8201194405555725,0.199799507856369,0.1808138191699981,297.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.7727701663970947,0.1674481481313705,0.1595542728900909,297.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25494384765625,0.8014542460441589,0.1863680928945541,0.1311062425374984,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.7544366121292114,0.1557663530111313,0.1484031528234481,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554931640625,0.7176480889320374,0.1323077827692031,0.6001914143562317,286.2547607421875,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7537536621094,286.25262451171875,1.0,0.2928926646709442,1.0,1.0,0.0,1.0,-1.4642930030822754,1.464291214942932,1.7706697690300643e-06,1.120933175086975,1.0,1.0,0.0,46.86244201660156,93.0,32292.4921875,-0.0,295.8204345703125,1.0,283.1499938964844,285.6402893066406,296.8258056640625,298.9874572753906,293.1499938964844,293.1499938964844,283.1499938964844,21698.38671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795827150344849,1.0,0.0,0.0,3.10268497467041,3.102701663970948,6.423455261028721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.4755859375,0.0,914.2816162109376,1895.4371337890625,0.0,1453.500244140625,0.7676404118537903,1.0,0.0,3.0,1.0,0.0
17908380,297.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322082519531,0.7782949805259705,0.2028607130050659,0.1830493658781051,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322692871094,0.7347486615180969,0.1692428290843963,0.1614578068256378,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23223876953125,0.7600894570350647,0.1886367946863174,0.1326648443937301,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322998046875,0.718879759311676,0.1576161980628967,0.1504878252744674,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.6781371235847473,0.1327024549245834,0.6038542985916138,286.2322082519531,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7002868652344,286.2320251464844,1.0,0.3085122108459472,1.0,1.0,0.0,1.0,-1.4780290126800537,1.4780272245407104,1.801332018658286e-06,1.1317778825759888,1.0,1.0,0.0,59.87076187133789,81.0,32859.6171875,-0.0,334.7275085449219,1.0,283.1499938964844,285.603515625,296.81475830078125,299.0135803222656,293.1499938964844,293.1499938964844,283.1499938964844,23117.33984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919661164283752,1.0,0.0,0.0,3.2025277614593506,3.202545404434204,6.843513347121188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.25244140625,0.0,1005.4159545898438,1895.4371337890625,0.0,1547.93701171875,0.7920358777046204,1.0,0.0,3.0,1.0,0.0
17908440,297.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322082519531,0.7782949805259705,0.2028607130050659,0.1830493658781051,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322692871094,0.7347486615180969,0.1692428290843963,0.1614578068256378,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23223876953125,0.7600894570350647,0.1886367946863174,0.1326648443937301,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322998046875,0.718879759311676,0.1576161980628967,0.1504878252744674,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.6781371235847473,0.1327024549245834,0.6038542985916138,286.2322082519531,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7002868652344,286.2320251464844,1.0,0.3085122108459472,1.0,1.0,0.0,1.0,-1.4780290126800537,1.4780272245407104,1.801332018658286e-06,1.1317778825759888,1.0,1.0,0.0,59.87076187133789,81.0,32859.6171875,-0.0,334.7275085449219,1.0,283.1499938964844,285.603515625,296.81475830078125,299.0135803222656,293.1499938964844,293.1499938964844,283.1499938964844,23117.33984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919661164283752,1.0,0.0,0.0,3.2025277614593506,3.202545404434204,6.843513347121188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.25244140625,0.0,1005.4159545898438,1895.4371337890625,0.0,1547.93701171875,0.7920358777046204,1.0,0.0,3.0,1.0,0.0
17908500,297.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22674560546875,0.7722592949867249,0.2051772177219391,0.1850816905498504,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268371582031,0.728719174861908,0.1704467236995697,0.1626396179199218,297.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267761230469,0.7537651658058167,0.1902253031730651,0.1337861269712448,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22686767578125,0.7127024531364441,0.158726766705513,0.1516115516424179,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.670827329158783,0.1330757439136505,0.6058615446090698,286.2267150878906,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6815795898437,286.22607421875,1.0,0.3130112588405609,1.0,1.0,0.0,1.0,-1.486992359161377,1.4869905710220337,1.8215474710814303e-06,1.1388753652572632,1.0,1.0,0.0,63.1813850402832,81.0,33194.94140625,0.0,347.3915710449219,1.0,283.1499938964844,285.5877685546875,296.81695556640625,299.0313720703125,293.1499938964844,293.1499938964844,283.1499938964844,23904.14453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953654885292053,1.0,0.0,0.0,3.2565712928771973,3.256589651107788,7.076434371811047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.26611328125,0.0,1057.1798095703125,1895.4371337890625,0.0,1574.3721923828125,0.8024641871452332,1.0,0.0,3.0,1.0,0.0
17908560,297.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.7714502811431885,0.2076984643936157,0.1873084902763366,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273254394531,0.7270609140396118,0.1717705875635147,0.1638939976692199,297.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.7522728443145752,0.1919509321451187,0.1349865496158599,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273254394531,0.7108961939811707,0.1599160432815551,0.1527574956417083,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.6681355237960815,0.133547231554985,0.6080405712127686,286.2273864746094,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.66583251953125,286.22802734375,1.0,0.3157348036766052,1.0,1.0,0.0,1.0,-1.496604084968567,1.4966022968292236,1.843393647504854e-06,1.1464914083480835,1.0,1.0,0.0,64.8218765258789,69.0,33491.9453125,0.0,356.2655639648437,1.0,283.1499938964844,285.58203125,296.8258361816406,299.0542907714844,293.1499938964844,293.1499938964844,283.1499938964844,24429.044921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979626417160034,1.0,0.0,0.0,3.292131900787353,3.2921504974365234,7.231822678477329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.95703125,0.0,1092.191650390625,1895.4371337890625,0.0,1594.711669921875,0.8139684200286865,1.0,0.0,3.0,1.0,0.0
17908620,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267761230469,0.7760067582130432,0.2114991247653961,0.190648078918457,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22674560546875,0.7295423150062561,0.1737938076257705,0.1657570302486419,297.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267761230469,0.7554046511650085,0.1945510655641555,0.1367649286985397,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22674560546875,0.7134202122688293,0.1617107540369033,0.1544196605682373,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267150878906,0.6693517565727234,0.13433738052845,0.611365556716919,286.226806640625,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.64617919921875,286.2273864746094,1.0,0.3174859881401062,1.0,1.0,0.0,1.0,-1.5109708309173584,1.5109689235687256,1.8763638536256624e-06,1.1578760147094729,1.0,1.0,0.0,65.11297607421875,69.0,33970.66796875,0.0,364.161376953125,1.0,283.1499938964844,285.5680847167969,296.8471374511719,299.1002502441406,293.1499938964844,293.1499938964844,283.1499938964844,25422.9765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014015913009644,1.0,0.0,0.0,3.358436822891236,3.3584561347961426,7.526059562223963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.447265625,0.0,1159.5213623046875,1895.4371337890625,0.0,1621.8319091796875,0.8273150324821472,1.0,0.0,3.0,1.0,0.0
17908680,297.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22918701171875,0.7793424725532532,0.2130124121904373,0.1919660121202469,297.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.7318243980407715,0.1746065467596054,0.1664891988039016,297.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291564941406,0.7580717206001282,0.1955845654010772,0.1374606788158416,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22906494140625,0.7157388925552368,0.1624283045530319,0.1550653129816055,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289733886719,0.6712098121643066,0.1346725225448608,0.6126953959465027,286.2292175292969,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.63934326171875,286.2303466796875,1.0,0.317571610212326,1.0,1.0,0.0,1.0,-1.5166388750076294,1.5166369676589966,1.889475129246421e-06,1.1623671054840088,1.0,1.0,0.0,64.65656280517578,57.0,34138.9609375,0.0,365.8350524902344,1.0,283.1499938964844,285.56671142578125,296.8567199707031,299.1190490722656,293.1499938964844,293.1499938964844,283.1499938964844,25695.662109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026922106742859,1.0,0.0,0.0,3.3763999938964844,3.3764195442199707,7.606783469782386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.34912109375,0.0,1178.226806640625,1895.4371337890625,0.0,1632.0640869140625,0.8346059322357178,1.0,0.0,3.0,1.0,0.0
17908740,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359619140625,0.7984287738800049,0.218514010310173,0.1967037320137024,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23583984375,0.7460625767707825,0.1775798797607422,0.1691038161516189,297.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23590087890625,0.7744309306144714,0.1993204057216644,0.1399294435977935,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357788085937,0.7295258641242981,0.1650467813014984,0.1573499739170074,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23565673828125,0.684192955493927,0.1359611898660659,0.6175171732902527,286.2359619140625,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6177978515625,286.2372436523437,1.0,0.3154568672180176,1.0,1.0,0.0,1.0,-1.5369606018066406,1.5369586944580078,1.936964736160008e-06,1.1784650087356567,1.0,1.0,0.0,60.72965621948242,45.0,34781.8515625,0.0,365.9093322753906,1.0,283.1499938964844,285.5561218261719,296.89501953125,299.1947631835937,293.1499938964844,293.1499938964844,283.1499938964844,26904.4375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707546591758728,1.0,0.0,0.0,3.4549036026000977,3.4549241065979004,7.964622454892378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.87939453125,0.0,1262.3365478515625,1895.4371337890625,0.0,1670.81103515625,0.8538568615913391,1.0,0.0,3.0,1.0,0.0
