time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908800,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359619140625,0.7984287738800049,0.218514010310173,0.1967037320137024,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23583984375,0.7460625767707825,0.1775798797607422,0.1691038161516189,297.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23590087890625,0.7744309306144714,0.1993204057216644,0.1399294435977935,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357788085937,0.7295258641242981,0.1650467813014984,0.1573499739170074,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23565673828125,0.684192955493927,0.1359611898660659,0.6175171732902527,286.2359619140625,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6177978515625,286.2372436523437,1.0,0.3154568672180176,1.0,1.0,0.0,1.0,-1.5369606018066406,1.5369586944580078,1.936964736160008e-06,1.1784650087356567,1.0,1.0,0.0,60.72965621948242,45.0,34781.8515625,0.0,365.9093322753906,1.0,283.1499938964844,285.5561218261719,296.89501953125,299.1947631835937,293.1499938964844,293.1499938964844,283.1499938964844,26904.4375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707546591758728,1.0,0.0,0.0,3.4549036026000977,3.4549241065979004,7.964622454892378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.87939453125,0.0,1262.3365478515625,1895.4371337890625,0.0,1670.81103515625,0.8538568615913391,1.0,0.0,3.0,1.0,0.0
17908860,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.8265308737754822,0.2240799218416214,0.2014267742633819,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444152832031,0.7702283263206482,0.1805835217237472,0.1716705411672592,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444763183594,0.8012363314628601,0.2030473053455352,0.1423354148864746,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2443542480469,0.7519131898880005,0.1676913499832153,0.1595784276723861,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24420166015625,0.7064369320869446,0.1373173296451568,0.6222730875015259,286.2445678710937,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5993957519531,286.2459411621094,1.0,0.3106861114501953,1.0,1.0,0.0,1.0,-1.5569859743118286,1.5569839477539062,1.984495611395687e-06,1.1943182945251465,1.0,1.0,0.0,54.35289764404297,33.0,35412.17578125,0.0,359.2851257324219,1.0,283.1499938964844,285.54766845703125,296.9333801269531,299.27154541015625,293.1499938964844,293.1499938964844,283.1499938964844,28083.279296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126296162605286,1.0,0.0,0.0,3.529782056808472,3.529803514480591,8.313598982567783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.21875,0.0,1346.20458984375,1895.4371337890625,0.0,1711.8134765625,0.8722286224365234,1.0,0.0,3.0,1.0,0.0
17908920,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.8265308737754822,0.2240799218416214,0.2014267742633819,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444152832031,0.7702283263206482,0.1805835217237472,0.1716705411672592,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444763183594,0.8012363314628601,0.2030473053455352,0.1423354148864746,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2443542480469,0.7519131898880005,0.1676913499832153,0.1595784276723861,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24420166015625,0.7064369320869446,0.1373173296451568,0.6222730875015259,286.2445678710937,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5993957519531,286.2459411621094,1.0,0.3106861114501953,1.0,1.0,0.0,1.0,-1.5569859743118286,1.5569839477539062,1.984495611395687e-06,1.1943182945251465,1.0,1.0,0.0,54.35289764404297,33.0,35412.17578125,0.0,359.2851257324219,1.0,283.1499938964844,285.54766845703125,296.9333801269531,299.27154541015625,293.1499938964844,293.1499938964844,283.1499938964844,28083.279296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126296162605286,1.0,0.0,0.0,3.529782056808472,3.529803514480591,8.313598982567783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.21875,0.0,1346.20458984375,1895.4371337890625,0.0,1711.8134765625,0.8722286224365234,1.0,0.0,3.0,1.0,0.0
17908980,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.8668776154518127,0.2296590209007263,0.2061093151569366,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25396728515625,0.8080045580863953,0.1835624128580093,0.174160435795784,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.8385106921195984,0.206713005900383,0.1446585953235626,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25390625,0.7877867817878723,0.1703157126903534,0.1617328077554702,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25372314453125,0.7371684312820435,0.1386854946613311,0.6268318891525269,286.2541198730469,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58319091796875,286.2554931640625,1.0,0.3040329217910766,1.0,1.0,0.0,1.0,-1.576445698738098,1.5764436721801758,2.031381882261485e-06,1.209713101387024,1.0,1.0,0.0,46.33519744873047,25.0,36026.65234375,0.0,347.7497863769531,1.0,283.1499938964844,285.5404663085937,296.9698791503906,299.3459777832031,293.1499938964844,293.1499938964844,283.1499938964844,29241.009765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177107334136963,1.0,0.0,0.0,3.601804733276367,3.601826906204224,8.65632614477363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.71435546875,0.0,1430.3028564453125,1895.4371337890625,0.0,1753.22705078125,0.8899080157279968,1.0,0.0,3.0,1.0,0.0
17909040,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.8668776154518127,0.2296590209007263,0.2061093151569366,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25396728515625,0.8080045580863953,0.1835624128580093,0.174160435795784,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.8385106921195984,0.206713005900383,0.1446585953235626,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25390625,0.7877867817878723,0.1703157126903534,0.1617328077554702,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25372314453125,0.7371684312820435,0.1386854946613311,0.6268318891525269,286.2541198730469,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58319091796875,286.2554931640625,1.0,0.3040329217910766,1.0,1.0,0.0,1.0,-1.576445698738098,1.5764436721801758,2.031381882261485e-06,1.209713101387024,1.0,1.0,0.0,46.33519744873047,25.0,36026.65234375,0.0,347.7497863769531,1.0,283.1499938964844,285.5404663085937,296.9698791503906,299.3459777832031,293.1499938964844,293.1499938964844,283.1499938964844,29241.009765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177107334136963,1.0,0.0,0.0,3.601804733276367,3.601826906204224,8.65632614477363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.71435546875,0.0,1430.3028564453125,1895.4371337890625,0.0,1753.22705078125,0.8899080157279968,1.0,0.0,3.0,1.0,0.0
17909100,297.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25762939453125,0.8933372497558594,0.2324435710906982,0.2084492295980453,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.257568359375,0.8298799395561218,0.1850317865610122,0.1753897666931152,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.8618107438087463,0.2085129469633102,0.1457996219396591,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575378417969,0.8106143474578857,0.1716105937957763,0.1627967357635498,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.7563306093215942,0.1393625140190124,0.6290963888168335,286.25762939453125,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.57574462890625,286.2582702636719,1.0,0.3007858693599701,1.0,1.0,0.0,1.0,-1.586097240447998,1.5860952138900757,2.054888682323508e-06,1.2173418998718262,1.0,1.0,0.0,42.32878494262695,25.0,36350.5390625,0.0,341.82635498046875,1.0,283.1499938964844,285.5340270996094,296.9876403808594,299.3834228515625,293.1499938964844,293.1499938964844,283.1499938964844,29942.98046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202222943305969,1.0,0.0,0.0,3.6447813510894775,3.6448042392730713,8.864133178576594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.8759765625,0.0,1482.115478515625,1895.4371337890625,0.0,1773.850830078125,0.8976554274559021,1.0,0.0,3.0,1.0,0.0
17909160,297.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645874023437,0.9271053075790404,0.2352204620838165,0.2107837051153183,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2644348144531,0.8558827638626099,0.1864819675683975,0.1766033917665481,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645263671875,0.8908421993255615,0.2102849930524826,0.146922692656517,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2643737792969,0.8356514573097229,0.1728885024785995,0.1638470590114593,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26422119140625,0.7804480195045471,0.1400288641452789,0.6313269734382629,286.2645874023437,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.56866455078125,286.2659912109375,1.0,0.2975201606750488,1.0,1.0,0.0,1.0,-1.595644474029541,1.5956424474716189,2.078310444630916e-06,1.2248876094818115,1.0,1.0,0.0,38.365081787109375,25.0,36629.84375,0.0,335.88555908203125,1.0,283.1499938964844,285.5345153808594,297.0045471191406,299.4177551269531,293.1499938964844,293.1499938964844,283.1499938964844,30378.2109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722632884979248,1.0,0.0,0.0,3.6711747646331774,3.67119812965393,8.992975608634879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.60009765625,0.0,1514.5472412109375,1895.4371337890625,0.0,1793.7386474609375,0.9069443345069884,1.0,0.0,3.0,1.0,0.0
17909220,297.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9608736038208008,0.237971544265747,0.2131317257881164,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.8824681639671326,0.1879047155380249,0.1778287589550018,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685546875,0.9208192229270936,0.2120199799537658,0.148047998547554,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.8603857159614563,0.1741417050361633,0.164911687374115,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684020996094,0.804390549659729,0.1406788378953933,0.6336629986763,286.2685852050781,284.95001220703125,295.88623046875,293.9971923828125,295.8831787109375,297.5618591308594,286.2693176269531,1.0,0.2954849898815155,1.0,1.0,0.0,1.0,-1.6053677797317505,1.605365753173828,2.102329290210037e-06,1.2325650453567505,1.0,1.0,0.0,35.29789352416992,25.0,36951.13671875,0.0,332.4035339355469,1.0,283.1499938964844,285.5287780761719,297.0215759277344,299.4541015625,293.1499938964844,293.1499938964844,283.1499938964844,31075.478515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250495553016663,1.0,0.0,0.0,3.713068008422852,3.713091611862183,9.199391115544132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.6826171875,0.0,1566.990478515625,1895.4371337890625,0.0,1813.7666015625,0.9144270420074464,1.0,0.0,3.0,1.0,0.0
17909280,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762451171875,0.9893317818641664,0.2407356649637222,0.2155114114284515,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760925292969,0.9105743765830994,0.1893158853054046,0.1790652275085449,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27618408203125,0.9533756375312804,0.2137377262115478,0.1491773277521133,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760314941406,0.8868486285209656,0.1753836721181869,0.1659878194332122,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2758483886719,0.827226459980011,0.1413165181875229,0.6360509991645813,286.2762451171875,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.55523681640625,286.2777404785156,1.0,0.2939914762973785,1.0,1.0,0.0,1.0,-1.6152243614196775,1.6152222156524658,2.126857907569501e-06,1.240349292755127,1.0,1.0,0.0,32.774444580078125,28.0,37234.15234375,0.0,330.4335021972656,1.0,283.1499938964844,285.5299072265625,297.0380249023437,299.4880676269531,293.1499938964844,293.1499938964844,283.1499938964844,31508.3359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274072766304016,1.0,0.0,0.0,3.73883867263794,3.7388627529144287,9.327531529379484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.837890625,0.0,1599.8447265625,1895.4371337890625,0.0,1833.391357421875,0.923564612865448,1.0,0.0,3.0,1.0,0.0
17909340,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.9890464544296264,0.2483046650886535,0.2043980658054351,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26971435546875,0.9339459538459778,0.1919856667518615,0.1815729141235351,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696838378906,0.9751877784729004,0.2169867902994156,0.1514397859573364,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2697448730469,0.9069729447364808,0.1777241379022598,0.16818268597126,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698669433594,0.8428858518600464,0.1425057500600814,0.6412135362625122,286.2696533203125,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5494689941406,286.2690124511719,1.0,0.2926088869571686,1.0,1.0,0.0,1.0,-1.6163557767868042,1.6163536310195925,2.129766244252096e-06,1.241313099861145,1.0,1.0,0.0,31.3217716217041,31.0,37527.14453125,0.0,327.0230712890625,1.0,283.1499938964844,285.50830078125,297.0670471191406,299.54302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32631.3203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314774394035339,1.0,0.0,0.0,3.8048830032348633,3.80490779876709,9.659972874942468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.68408203125,0.0,1686.1324462890625,1895.4371337890625,0.0,1867.46484375,0.9397906064987184,1.0,0.0,3.0,1.0,0.0
17909400,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.9890464544296264,0.2483046650886535,0.2043980658054351,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26971435546875,0.9339459538459778,0.1919856667518615,0.1815729141235351,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696838378906,0.9751877784729004,0.2169867902994156,0.1514397859573364,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2697448730469,0.9069729447364808,0.1777241379022598,0.16818268597126,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698669433594,0.8428858518600464,0.1425057500600814,0.6412135362625122,286.2696533203125,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5494689941406,286.2690124511719,1.0,0.2926088869571686,1.0,1.0,0.0,1.0,-1.6163557767868042,1.6163536310195925,2.129766244252096e-06,1.241313099861145,1.0,1.0,0.0,31.3217716217041,31.0,37527.14453125,0.0,327.0230712890625,1.0,283.1499938964844,285.50830078125,297.0670471191406,299.54302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32631.3203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314774394035339,1.0,0.0,0.0,3.8048830032348633,3.80490779876709,9.659972874942468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.68408203125,0.0,1686.1324462890625,1895.4371337890625,0.0,1867.46484375,0.9397906064987184,1.0,0.0,3.0,1.0,0.0
17909460,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606811523437,0.986280918121338,0.2564013600349426,0.1978019177913665,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606811523437,0.9460983872413636,0.1941551566123962,0.1836270838975906,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606811523437,0.9852778315544128,0.2196254730224609,0.1532879620790481,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606811523437,0.9183241724967957,0.1796189248561859,0.1699761301279068,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607116699219,0.8508580923080444,0.1435128301382064,0.6456215977668762,286.2606506347656,284.95001220703125,296.0931701660156,294.0744934082031,296.09014892578125,297.5516967773437,286.2606506347656,1.0,0.2926967442035675,1.0,1.0,0.0,1.0,-1.620653510093689,1.620651364326477,2.140449623766472e-06,1.244640588760376,1.0,1.0,0.0,30.809823989868164,31.0,37814.453125,0.0,327.7498474121094,1.0,283.1499938964844,285.48980712890625,297.08892822265625,299.5813903808594,293.1499938964844,293.1499938964844,283.1499938964844,33647.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338181734085083,1.0,0.0,0.0,3.863691806793213,3.8637173175811768,9.960891702576191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.78662109375,0.0,1765.530517578125,1895.4371337890625,0.0,1887.1693115234373,0.9512859582901,1.0,0.0,3.0,1.0,0.0
17909520,297.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2610168457031,0.985978364944458,0.2577594816684723,0.1971283257007599,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2610168457031,0.9475563168525696,0.19450643658638,0.1839596480131149,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2610168457031,0.9864528775215148,0.2200529426336288,0.1535869687795639,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2610168457031,0.9197477102279664,0.1799252778291702,0.170266106724739,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2610168457031,0.8518077731132507,0.1436799317598343,0.6463587284088135,286.26104736328125,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5521850585937,286.2612609863281,1.0,0.2928313314914703,1.0,1.0,0.0,1.0,-1.621839165687561,1.6218370199203491,2.143413439625874e-06,1.2455673217773438,1.0,1.0,0.0,30.7739486694336,49.0,37862.76953125,0.0,328.2459411621094,1.0,283.1499938964844,285.4888610839844,297.0926818847656,299.58770751953125,293.1499938964844,293.1499938964844,283.04998779296875,33756.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341367602348328,1.0,0.0,0.0,3.869913339614868,3.8699393272399902,9.992998002417153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.95654296875,0.0,1774.073486328125,1895.4371337890625,0.0,1889.857421875,0.9547659158706664,1.0,0.0,3.0,1.0,0.0
17909580,297.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.9924660325050354,0.264749139547348,0.2140112519264221,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21246337890625,0.9313164353370668,0.1968530267477035,0.1862868964672088,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.212646484375,0.973544716835022,0.2229033410549163,0.1556640267372131,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123718261719,0.9041758179664612,0.1819670051336288,0.1723018586635589,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120056152344,0.838451623916626,0.1447539776563644,0.6516659259796143,286.2127685546875,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5463562011719,286.2162170410156,1.0,0.3007491827011108,1.0,1.0,0.0,1.0,-1.6561896800994873,1.6561875343322754,2.230419113402604e-06,1.272436499595642,1.0,1.0,0.0,33.045249938964844,67.0,38965.46484375,0.0,352.25262451171875,1.0,283.0511779785156,285.42236328125,297.13885498046875,299.6988220214844,293.1499938964844,293.1499938964844,282.75,34717.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410542964935303,1.0,0.0,0.0,3.9246363639831534,3.9246630668640137,1.0277610726916464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.24951171875,0.0,1850.402587890625,1895.4371337890625,0.0,1948.5716552734373,0.9661153554916382,1.0,0.0,3.0,1.0,0.0
17909640,297.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.9924660325050354,0.264749139547348,0.2140112519264221,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21246337890625,0.9313164353370668,0.1968530267477035,0.1862868964672088,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.212646484375,0.973544716835022,0.2229033410549163,0.1556640267372131,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123718261719,0.9041758179664612,0.1819670051336288,0.1723018586635589,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120056152344,0.838451623916626,0.1447539776563644,0.6516659259796143,286.2127685546875,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5463562011719,286.2162170410156,1.0,0.3007491827011108,1.0,1.0,0.0,1.0,-1.6561896800994873,1.6561875343322754,2.230419113402604e-06,1.272436499595642,1.0,1.0,0.0,33.045249938964844,67.0,38965.46484375,0.0,352.25262451171875,1.0,283.0511779785156,285.42236328125,297.13885498046875,299.6988220214844,293.1499938964844,293.1499938964844,282.75,34717.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410542964935303,1.0,0.0,0.0,3.9246363639831534,3.9246630668640137,1.0277610726916464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.24951171875,0.0,1850.402587890625,1895.4371337890625,0.0,1948.5716552734373,0.9661153554916382,1.0,0.0,3.0,1.0,0.0
17909700,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017150878906,0.9967817068099976,0.2657315135002136,0.2306067198514938,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043395996094,0.9129971861839294,0.1978998631238937,0.1874071359634399,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029052734375,0.9569804668426514,0.2241760492324829,0.1566593796014785,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053771972656,0.888242244720459,0.1828718036413192,0.1732832640409469,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089172363281,0.8245305418968201,0.1451383382081985,0.6540622115135193,286.101806640625,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5327453613281,286.0850524902344,1.0,0.3071063160896301,1.0,1.0,0.0,1.0,-1.6827070713043213,1.6827046871185305,2.2992328467807965e-06,1.2933101654052734,1.0,1.0,0.0,35.354278564453125,67.0,40426.9921875,0.0,373.0136413574219,1.0,282.7922058105469,285.2588195800781,297.2035827636719,299.9190673828125,293.1499938964844,293.1499938964844,282.75,35008.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515789270401001,1.0,0.0,0.0,3.941040515899658,3.9410672187805176,1.0363705769123044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.8056640625,0.0,1873.702392578125,1895.4371337890625,0.0,2039.1268310546875,0.970018744468689,1.0,0.0,3.0,1.0,0.0
17909760,297.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.9764516353607178,0.2652891874313354,0.2391469478607177,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.8800444602966309,0.1987650692462921,0.1884570270776748,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596923828125,0.9194883108139038,0.2252370715141296,0.157577633857727,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.8571997284889221,0.1836079955101013,0.1742065399885177,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596923828125,0.7957638502120972,0.1453044116497039,0.6560149192810059,286.0597229003906,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5116271972656,286.06060791015625,1.0,0.3144009113311767,1.0,1.0,0.0,1.0,-1.70096755027771,1.700965166091919,2.3479301489715e-06,1.3081333637237549,1.0,1.0,0.0,39.78114318847656,70.0,40901.4921875,0.0,395.3717956542969,1.0,282.7547912597656,285.228515625,297.20513916015625,299.9094543457031,293.1499938964844,293.1499938964844,282.45001220703125,35233.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757790744304657,1.0,0.0,0.0,3.953667402267456,3.953694105148315,1.043022052726883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.3212890625,0.0,1891.7698974609373,1895.4371337890625,0.0,2093.22314453125,0.9730226397514344,1.0,0.0,3.0,1.0,0.0
17909820,297.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639831542969,0.9248766899108888,0.2665092647075653,0.2398732602596283,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8387975692749023,0.1998214721679687,0.1898773312568664,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645324707031,0.8735475540161133,0.2265604883432388,0.1588290780782699,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86541748046875,0.8183632493019104,0.1844777017831802,0.175442561507225,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668518066406,0.7561442852020264,0.1452229619026184,0.6576396822929382,285.8641357421875,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.48504638671875,285.8586120605469,1.0,0.3227334022521972,1.0,1.0,0.0,1.0,-1.7063207626342771,1.7063183784484863,2.362048689974472e-06,1.3122543096542358,1.0,1.0,0.0,47.17522048950195,70.0,42057.65625,0.0,420.37548828125,1.0,282.4627990722656,285.0010070800781,297.2355651855469,300.0467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35493.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771713137626648,1.0,0.0,0.0,3.968228101730346,3.968255281448364,1.0507188790143118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.60107421875,0.0,1912.74853515625,1895.4371337890625,0.0,2216.06640625,0.976486325263977,1.0,0.0,3.0,1.0,0.0
17909880,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539733886719,0.9155816435813904,0.267029196023941,0.2402960956096649,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543395996094,0.8318948149681091,0.2000424563884735,0.1901564598083496,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541564941406,0.8658601641654968,0.2268442660570144,0.1590771824121475,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544616699219,0.8114420175552368,0.1846539974212646,0.1756796389818191,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.7493912577629089,0.1451642662286758,0.657712996006012,285.8540344238281,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4796142578125,285.8521728515625,1.0,0.3246051371097564,1.0,1.0,0.0,1.0,-1.7078341245651243,1.7078317403793335,2.366078206250677e-06,1.3134424686431885,1.0,1.0,0.0,48.78605651855469,73.0,42117.9609375,0.0,425.9354248046875,1.0,282.4563903808594,284.9936218261719,297.22344970703125,300.0225830078125,293.1499938964844,293.1499938964844,282.1499938964844,35543.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726287841796875,1.0,0.0,0.0,3.9710168838500977,3.9710440635681152,1.0521962394705042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.52197265625,0.0,1916.7840576171875,1895.4371337890625,0.0,2224.2177734375,0.9771496653556824,1.0,0.0,3.0,1.0,0.0
17909940,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8845983147621155,0.2698536813259125,0.2429766207933426,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429138183594,0.8050816059112549,0.2008938938379287,0.1913320422172546,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.8377145528793335,0.2279740422964096,0.1601463705301284,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.7833470702171326,0.1852923929691314,0.1766510009765625,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.7242108583450317,0.1446790546178817,0.6572043299674988,285.6427001953125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4545288085937,285.64117431640625,1.0,0.3328514099121094,1.0,1.0,0.0,1.0,-1.71430504322052,1.714302659034729,2.383364062552573e-06,1.318529725074768,1.0,1.0,0.0,56.00195693969727,61.0,43302.921875,0.0,450.7752685546875,1.0,282.1563720703125,284.758056640625,297.23211669921875,300.1042175292969,293.1499938964844,293.1499938964844,281.8500061035156,35728.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833155989646912,1.0,0.0,0.0,3.981342315673828,3.9813694953918457,1.057675149240822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.33984375,0.0,1931.77490234375,1895.4371337890625,0.0,2319.95947265625,0.9796056151390076,1.0,0.0,3.0,1.0,0.0
17910000,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8845983147621155,0.2698536813259125,0.2429766207933426,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429138183594,0.8050816059112549,0.2008938938379287,0.1913320422172546,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.8377145528793335,0.2279740422964096,0.1601463705301284,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.7833470702171326,0.1852923929691314,0.1766510009765625,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.7242108583450317,0.1446790546178817,0.6572043299674988,285.6427001953125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4545288085937,285.64117431640625,1.0,0.3328514099121094,1.0,1.0,0.0,1.0,-1.71430504322052,1.714302659034729,2.383364062552573e-06,1.318529725074768,1.0,1.0,0.0,56.00195693969727,61.0,43302.921875,0.0,450.7752685546875,1.0,282.1563720703125,284.758056640625,297.23211669921875,300.1042175292969,293.1499938964844,293.1499938964844,281.8500061035156,35728.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833155989646912,1.0,0.0,0.0,3.981342315673828,3.9813694953918457,1.057675149240822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.33984375,0.0,1931.77490234375,1895.4371337890625,0.0,2319.95947265625,0.9796056151390076,1.0,0.0,3.0,1.0,0.0
17910060,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.8814123868942261,0.2727660536766052,0.2456304430961609,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.8001306056976318,0.2014582604169845,0.1919874995946884,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.8331950902938843,0.2287879735231399,0.160808727145195,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.7783346176147461,0.1856561005115509,0.1771136224269867,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42974853515625,0.7184448838233948,0.1439756453037262,0.6545618772506714,285.4289855957031,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4314880371094,285.4270324707031,1.0,0.3342674374580383,1.0,1.0,0.0,1.0,-1.7164593935012815,1.7164570093154907,2.389138217040454e-06,1.3202250003814695,1.0,1.0,0.0,57.63207626342773,49.0,44387.92578125,0.0,456.8287658691406,1.0,281.8572082519531,284.5204772949219,297.2452697753906,300.1837463378906,293.1499938964844,293.1499938964844,281.54998779296875,35838.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791802167892456,1.0,0.0,0.0,3.987479686737061,3.987507104873657,1.060938529917621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.1728515625,0.0,1940.7225341796875,1895.4371337890625,0.0,2396.72314453125,0.9810653924942015,1.0,0.0,3.0,1.0,0.0
17910120,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.8814123868942261,0.2727660536766052,0.2456304430961609,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.8001306056976318,0.2014582604169845,0.1919874995946884,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.8331950902938843,0.2287879735231399,0.160808727145195,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.7783346176147461,0.1856561005115509,0.1771136224269867,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42974853515625,0.7184448838233948,0.1439756453037262,0.6545618772506714,285.4289855957031,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4314880371094,285.4270324707031,1.0,0.3342674374580383,1.0,1.0,0.0,1.0,-1.7164593935012815,1.7164570093154907,2.389138217040454e-06,1.3202250003814695,1.0,1.0,0.0,57.63207626342773,49.0,44387.92578125,0.0,456.8287658691406,1.0,281.8572082519531,284.5204772949219,297.2452697753906,300.1837463378906,293.1499938964844,293.1499938964844,281.54998779296875,35838.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791802167892456,1.0,0.0,0.0,3.987479686737061,3.987507104873657,1.060938529917621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.1728515625,0.0,1940.7225341796875,1895.4371337890625,0.0,2396.72314453125,0.9810653924942015,1.0,0.0,3.0,1.0,0.0
17910180,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2092590332031,0.8953593969345093,0.2756814956665039,0.2481550425291061,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.8102601170539856,0.2018287479877472,0.1922786384820938,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.8431836366653442,0.2293800562620163,0.1611833870410919,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.7880393862724304,0.1858434379100799,0.1772279441356659,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.7250751852989197,0.1431338787078857,0.6504464149475098,285.2093811035156,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4104309082031,285.2071228027344,1.0,0.3311996161937713,1.0,1.0,0.0,1.0,-1.715487718582153,1.7154853343963623,2.386505002505146e-06,1.319438099861145,1.0,1.0,0.0,55.01580810546875,37.0,45388.94140625,0.0,448.6025695800781,1.0,281.5572204589844,284.2781677246094,297.2611083984375,300.261962890625,293.1499938964844,293.1499938964844,281.25,35904.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992274761199951,1.0,0.0,0.0,3.991126298904419,3.991153717041016,1.062879960045393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.54541015625,0.0,1946.0517578125,1895.4371337890625,0.0,2464.36376953125,0.9819326996803284,1.0,0.0,3.0,1.0,0.0
17910240,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2092590332031,0.8953593969345093,0.2756814956665039,0.2481550425291061,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.8102601170539856,0.2018287479877472,0.1922786384820938,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.8431836366653442,0.2293800562620163,0.1611833870410919,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.7880393862724304,0.1858434379100799,0.1772279441356659,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.7250751852989197,0.1431338787078857,0.6504464149475098,285.2093811035156,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4104309082031,285.2071228027344,1.0,0.3311996161937713,1.0,1.0,0.0,1.0,-1.715487718582153,1.7154853343963623,2.386505002505146e-06,1.319438099861145,1.0,1.0,0.0,55.01580810546875,37.0,45388.94140625,0.0,448.6025695800781,1.0,281.5572204589844,284.2781677246094,297.2611083984375,300.261962890625,293.1499938964844,293.1499938964844,281.25,35904.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992274761199951,1.0,0.0,0.0,3.991126298904419,3.991153717041016,1.062879960045393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.54541015625,0.0,1946.0517578125,1895.4371337890625,0.0,2464.36376953125,0.9819326996803284,1.0,0.0,3.0,1.0,0.0
17910300,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9080629944801332,0.2771257162094116,0.2493798434734344,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8196132779121399,0.2019713819026947,0.192337691783905,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8530578017234802,0.2296264767646789,0.1613033264875412,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7976751327514648,0.1858982294797897,0.1772023439407348,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7322368025779724,0.1426861435174942,0.6480427980422974,285.0567321777344,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4007568359375,285.0353088378906,1.0,0.3284161984920501,1.0,1.0,0.0,1.0,-1.714256763458252,1.714254379272461,2.383183982601622e-06,1.318450927734375,1.0,1.0,0.0,52.576271057128906,37.0,46305.14453125,0.0,440.7481384277344,1.0,281.2920837402344,284.0823059082031,297.2941589355469,300.4105834960937,293.1499938964844,293.1499938964844,281.25,35926.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050551414489746,1.0,0.0,0.0,3.99234938621521,3.9923770427703857,1.0635314993123757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.86083984375,0.0,1947.841796875,1895.4371337890625,0.0,2517.732666015625,0.982223629951477,1.0,0.0,3.0,1.0,0.0
17910360,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9260434508323668,0.2784711122512817,0.2504897117614746,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8316600322723389,0.2020439058542251,0.1923088878393173,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8664352893829346,0.2297855913639068,0.1613447964191436,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8103430867195129,0.1858881562948227,0.1770942211151123,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7420322895050049,0.1421885341405868,0.6453249454498291,284.9814147949219,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3907775878906,284.9791564941406,1.0,0.3249529898166656,1.0,1.0,0.0,1.0,-1.7122124433517456,1.7122100591659546,2.3776963189448e-06,1.316828727722168,1.0,1.0,0.0,49.59449005126953,25.0,46325.03125,0.0,430.84613037109375,1.0,281.25396728515625,284.028564453125,297.2789306640625,300.3399963378906,293.1499938964844,293.1499938964844,280.95001220703125,35942.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80609130859375,1.0,0.0,0.0,3.993289232254028,3.993316650390625,1.0640322898325394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.4638671875,0.0,1949.217529296875,1895.4371337890625,0.0,2527.245849609375,0.9824471473693848,1.0,0.0,3.0,1.0,0.0
17910420,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9760212302207948,0.2812100648880005,0.2526287734508514,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8691306114196777,0.2021729052066803,0.1921380460262298,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.908215880393982,0.2300879955291748,0.1613359302282333,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.8457339406013489,0.1858535557985305,0.1767695546150207,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.7738223671913147,0.1411910206079483,0.6394631862640381,284.8370666503906,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37286376953125,284.8481750488281,1.0,0.3164456188678741,1.0,1.0,0.0,1.0,-1.7071373462677002,1.7071350812911987,2.3640891413378995e-06,1.3127875328063965,0.8569309711456299,0.8569309711456299,0.0,42.315826416015625,25.0,46582.9140625,0.0,406.7247009277344,1.0,280.9555969238281,283.90216064453125,297.28204345703125,300.3634948730469,293.1499938964844,293.1499938964844,281.25,42899.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108611106872559,1.0,0.0,0.0,3.766912937164306,3.766939163208008,9.468134862800072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.20703125,0.0,1720.445068359375,1895.4371337890625,0.0,2571.12548828125,0.9362142086029052,1.0,0.0,3.0,1.0,0.0
17910480,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9760212302207948,0.2812100648880005,0.2526287734508514,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8691306114196777,0.2021729052066803,0.1921380460262298,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.908215880393982,0.2300879955291748,0.1613359302282333,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.8457339406013489,0.1858535557985305,0.1767695546150207,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.7738223671913147,0.1411910206079483,0.6394631862640381,284.8370666503906,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37286376953125,284.8481750488281,1.0,0.3164456188678741,1.0,1.0,0.0,1.0,-1.7071373462677002,1.7071350812911987,2.3640891413378995e-06,1.3127875328063965,0.8569309711456299,0.8569309711456299,0.0,42.315826416015625,25.0,46582.9140625,0.0,406.7247009277344,1.0,280.9555969238281,283.90216064453125,297.28204345703125,300.3634948730469,293.1499938964844,293.1499938964844,281.25,42899.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108611106872559,1.0,0.0,0.0,3.766912937164306,3.766939163208008,9.468134862800072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.20703125,0.0,1720.445068359375,1895.4371337890625,0.0,2571.12548828125,0.9362142086029052,1.0,0.0,3.0,1.0,0.0
17910540,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9990000128746032,0.2863759100437164,0.2558647096157074,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8921656012535095,0.2031882107257843,0.1927364468574524,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9358179569244384,0.231494054198265,0.162012442946434,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8670160174369812,0.1866425573825836,0.1771711260080337,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7923737168312073,0.1408983170986175,0.6366376876831055,285.04644775390625,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.37127685546875,285.0421142578125,1.0,0.3101675510406494,1.0,1.0,0.0,1.0,-1.6862300634384155,1.686227798461914,2.3121692720451392e-06,1.299116849899292,1.0,1.0,0.0,38.84059143066406,25.0,45830.41796875,0.0,390.28033447265625,1.0,281.2435913085937,284.0867919921875,297.23828125,300.2023620605469,293.1499938964844,293.1499938964844,280.95001220703125,33670.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960238456726074,1.0,0.0,0.0,3.8646199703216553,3.8646457195281982,9.965677918444271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.6201171875,0.0,1766.8521728515625,1895.4371337890625,0.0,2435.12890625,0.95182603597641,1.0,0.0,3.0,1.0,0.0
17910600,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9990000128746032,0.2863759100437164,0.2558647096157074,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8921656012535095,0.2031882107257843,0.1927364468574524,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9358179569244384,0.231494054198265,0.162012442946434,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8670160174369812,0.1866425573825836,0.1771711260080337,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7923737168312073,0.1408983170986175,0.6366376876831055,285.04644775390625,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.37127685546875,285.0421142578125,1.0,0.3101675510406494,1.0,1.0,0.0,1.0,-1.6862300634384155,1.686227798461914,2.3121692720451392e-06,1.299116849899292,1.0,1.0,0.0,38.84059143066406,25.0,45830.41796875,0.0,390.28033447265625,1.0,281.2435913085937,284.0867919921875,297.23828125,300.2023620605469,293.1499938964844,293.1499938964844,280.95001220703125,33670.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960238456726074,1.0,0.0,0.0,3.8646199703216553,3.8646457195281982,9.965677918444271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.6201171875,0.0,1766.8521728515625,1895.4371337890625,0.0,2435.12890625,0.95182603597641,1.0,0.0,3.0,1.0,0.0
17910660,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.996800184249878,0.294744461774826,0.2306984961032867,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.924079954624176,0.2039206773042678,0.1934454292058944,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9693568348884584,0.2324243485927581,0.1627178639173507,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8958239555358887,0.1871834993362426,0.1776856184005737,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8168257474899292,0.1406000256538391,0.6349575519561768,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3843078613281,284.8589782714844,1.0,0.3054660856723785,1.0,1.0,0.0,1.0,-1.679733157157898,1.6797308921813965,2.2916738089406863e-06,1.2911535501480105,0.8599972128868103,0.8599972128868103,0.0,35.30708312988281,43.0,46049.515625,0.0,371.2509460449219,1.0,280.9564514160156,283.9078369140625,297.31219482421875,300.3559875488281,293.1499938964844,293.1499938964844,281.25,41008.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036440014839172,1.0,0.0,0.0,3.721560478210449,3.721585988998413,9.24152004699863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.595703125,0.0,1652.4608154296875,1895.4371337890625,0.0,2504.788330078125,0.924259603023529,1.0,0.0,3.0,1.0,0.0
