time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910720,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.996800184249878,0.294744461774826,0.2306984961032867,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.924079954624176,0.2039206773042678,0.1934454292058944,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9693568348884584,0.2324243485927581,0.1627178639173507,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8958239555358887,0.1871834993362426,0.1776856184005737,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8168257474899292,0.1406000256538391,0.6349575519561768,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3843078613281,284.8589782714844,1.0,0.3054660856723785,1.0,1.0,0.0,1.0,-1.679733157157898,1.6797308921813965,2.2916738089406863e-06,1.2911535501480105,0.8599972128868103,0.8599972128868103,0.0,35.30708312988281,43.0,46049.515625,0.0,371.2509460449219,1.0,280.9564514160156,283.9078369140625,297.31219482421875,300.3559875488281,293.1499938964844,293.1499938964844,281.25,41008.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036440014839172,1.0,0.0,0.0,3.721560478210449,3.721585988998413,9.24152004699863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.595703125,0.0,1652.4608154296875,1895.4371337890625,0.0,2504.788330078125,0.924259603023529,1.0,0.0,3.0,1.0,0.0
17910780,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.998011589050293,0.3031965494155884,0.2374903559684753,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9173073768615724,0.2051244229078292,0.1944113373756408,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.963405966758728,0.233960285782814,0.1636261194944381,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8897905349731445,0.188161239027977,0.1784523278474807,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8105747103691101,0.1407660096883773,0.6350303888320923,285.0624084472656,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4016418457031,285.0624694824219,1.0,0.3088603615760803,1.0,1.0,0.0,1.0,-1.6911195516586304,1.6911171674728394,2.321170541108586e-06,1.2997965812683103,1.0,1.0,0.0,36.33494567871094,61.0,45791.8359375,0.0,380.4383850097656,1.0,281.2432556152344,284.1014099121094,297.26904296875,300.2105712890625,293.1499938964844,293.1499938964844,280.95001220703125,33051.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911112308502197,1.0,0.0,0.0,3.829354286193848,3.829379558563232,9.784629355635843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.66259765625,0.0,1718.8701171875,1895.4371337890625,0.0,2390.451171875,0.9433737993240356,1.0,0.0,3.0,1.0,0.0
17910840,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.998011589050293,0.3031965494155884,0.2374903559684753,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9173073768615724,0.2051244229078292,0.1944113373756408,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.963405966758728,0.233960285782814,0.1636261194944381,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8897905349731445,0.188161239027977,0.1784523278474807,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8105747103691101,0.1407660096883773,0.6350303888320923,285.0624084472656,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4016418457031,285.0624694824219,1.0,0.3088603615760803,1.0,1.0,0.0,1.0,-1.6911195516586304,1.6911171674728394,2.321170541108586e-06,1.2997965812683103,1.0,1.0,0.0,36.33494567871094,61.0,45791.8359375,0.0,380.4383850097656,1.0,281.2432556152344,284.1014099121094,297.26904296875,300.2105712890625,293.1499938964844,293.1499938964844,280.95001220703125,33051.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911112308502197,1.0,0.0,0.0,3.829354286193848,3.829379558563232,9.784629355635843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.66259765625,0.0,1718.8701171875,1895.4371337890625,0.0,2390.451171875,0.9433737993240356,1.0,0.0,3.0,1.0,0.0
17910900,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9990000128746032,0.3052724003791809,0.2484194338321685,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9051151871681212,0.2056728452444076,0.1950778812170028,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9512565732002258,0.2346232831478119,0.1642265617847442,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8788135647773743,0.1886051297187805,0.1790118515491485,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8001740574836731,0.1408166289329528,0.6358676552772522,284.931884765625,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4000549316406,284.9134521484375,1.0,0.3131601512432098,1.0,1.0,0.0,1.0,-1.7074339389801023,1.7074315547943115,2.364347210459528e-06,1.3125900030136108,0.9493608474731444,0.9493608474731444,0.0,38.07741928100586,61.0,47005.5859375,0.0,394.580322265625,1.0,280.9930725097656,283.9237976074219,297.3504333496094,300.46441650390625,293.1499938964844,293.1499938964844,280.95001220703125,34681.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991093397140503,1.0,0.0,0.0,3.8534231185913086,3.853448867797852,9.908015954351868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.369140625,0.0,1761.0643310546875,1895.4371337890625,0.0,2463.284912109375,0.9489756226539612,1.0,0.0,3.0,1.0,0.0
17910960,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.3054428100585937,0.263799101114273,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8882266283035278,0.2060258537530899,0.1955676525831222,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9316969513893129,0.2350357770919799,0.1646424531936645,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8627245426177979,0.1888684183359146,0.1794120967388153,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7846724987030029,0.1406685709953308,0.6360000967979431,284.9070129394531,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.387939453125,284.9139099121094,1.0,0.3189020156860351,1.0,1.0,0.0,1.0,-1.7276222705841064,1.727619767189026,2.418501253487193e-06,1.3284564018249512,0.9179097414016724,0.9179097414016724,0.0,40.74338912963867,64.0,47294.1015625,0.0,413.9292907714844,1.0,280.9560852050781,283.9274597167969,297.3548278808594,300.44757080078125,293.1499938964844,293.1499938964844,280.6499938964844,37431.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035787343978882,1.0,0.0,0.0,3.798226594924927,3.7982523441314697,9.62620333666564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.849609375,0.0,1715.5604248046875,1895.4371337890625,0.0,2504.18994140625,0.9393063187599182,1.0,0.0,3.0,1.0,0.0
17911020,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9799951314926147,0.3041397631168365,0.2740887403488159,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.8557559251785278,0.2064758241176605,0.1962699741125106,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8943307399749756,0.2355750352144241,0.1652286499738693,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.8324811458587646,0.1891677379608154,0.1799693405628204,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.7547550201416016,0.1401013880968094,0.6349741816520691,284.8402404785156,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.356689453125,284.8545837402344,1.0,0.3263346552848816,1.0,1.0,0.0,1.0,-1.7415021657943726,1.7414997816085815,2.45664045905869e-06,1.339735984802246,0.8163641691207886,0.8163641691207886,0.0,46.36177444458008,64.0,47817.6875,0.0,438.5650024414063,1.0,280.66131591796875,283.8647155761719,297.36627197265625,300.5343322753906,293.1499938964844,293.1499938964844,280.6499938964844,43894.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145673274993896,1.0,0.0,0.0,3.553583860397339,3.5536084175109863,8.42609665596683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.01025390625,0.0,1486.0299072265625,1895.4371337890625,0.0,2605.3154296875,0.8899182677268982,1.0,0.0,3.0,1.0,0.0
17911080,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9741341471672058,0.3042679727077484,0.2740548551082611,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.850490391254425,0.206543281674385,0.1963606625795364,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8885099291801453,0.2356606721878051,0.1653037369251251,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8275569677352905,0.1892134100198745,0.1800409108400344,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7499474287033081,0.1400163620710373,0.6347607374191284,284.86376953125,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3538818359375,284.8762512207031,1.0,0.3271709084510803,1.0,1.0,0.0,1.0,-1.7400766611099243,1.7400741577148438,2.452761691529304e-06,1.3386210203170776,0.8242173790931702,0.8242173790931702,0.0,47.36103057861328,67.0,47793.51953125,0.0,441.0299987792969,1.0,280.6573791503906,283.8853454589844,297.3560485839844,300.5115661621094,293.1499938964844,293.1499938964844,280.95001220703125,42957.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144952058792114,1.0,0.0,0.0,3.530550003051758,3.530574083328247,8.317217634612462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.8388671875,0.0,1454.64404296875,1895.4371337890625,0.0,2604.6494140625,0.8851011395454407,1.0,0.0,3.0,1.0,0.0
17911140,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9452366232872008,0.3075720965862274,0.2763663828372955,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.826812744140625,0.2076020836830139,0.1974243223667144,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.862088680267334,0.2369810789823532,0.1662468910217285,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8038973212242126,0.1900577247142791,0.1809127628803253,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7276930212974548,0.1397179216146469,0.6338481903076172,285.0383605957031,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34747314453125,285.0351867675781,1.0,0.3338744044303894,1.0,1.0,0.0,1.0,-1.746106743812561,1.74610435962677,2.469040509822662e-06,1.3432155847549438,0.9680418372154236,0.9680418372154236,0.0,53.13471984863281,70.0,47620.40625,0.0,461.59033203125,1.0,280.9418029785156,284.02587890625,297.2969665527344,300.3601989746094,293.1499938964844,293.1499938964844,280.6499938964844,32447.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044256567955017,1.0,0.0,0.0,3.69334888458252,3.6933727264404297,9.10193932668335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.05908203125,0.0,1555.0343017578125,1895.4371337890625,0.0,2511.956787109375,0.9123544096946716,1.0,0.0,3.0,1.0,0.0
17911200,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9452366232872008,0.3075720965862274,0.2763663828372955,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.826812744140625,0.2076020836830139,0.1974243223667144,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.862088680267334,0.2369810789823532,0.1662468910217285,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8038973212242126,0.1900577247142791,0.1809127628803253,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7276930212974548,0.1397179216146469,0.6338481903076172,285.0383605957031,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34747314453125,285.0351867675781,1.0,0.3338744044303894,1.0,1.0,0.0,1.0,-1.746106743812561,1.74610435962677,2.469040509822662e-06,1.3432155847549438,0.9680418372154236,0.9680418372154236,0.0,53.13471984863281,70.0,47620.40625,0.0,461.59033203125,1.0,280.9418029785156,284.02587890625,297.2969665527344,300.3601989746094,293.1499938964844,293.1499938964844,280.6499938964844,32447.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044256567955017,1.0,0.0,0.0,3.69334888458252,3.6933727264404297,9.10193932668335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.05908203125,0.0,1555.0343017578125,1895.4371337890625,0.0,2511.956787109375,0.9123544096946716,1.0,0.0,3.0,1.0,0.0
17911260,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9323616027832032,0.3095095157623291,0.2784187495708465,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.816572904586792,0.2080259323120117,0.1980859339237213,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8509484529495239,0.2374617308378219,0.1668121963739395,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7929020524024963,0.1903743594884872,0.1814606934785843,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7178453207015991,0.1394432932138443,0.63359135389328,284.86865234375,284.95001220703125,297.34344482421875,294.3238525390625,297.3408203125,297.34344482421875,284.8603515625,1.0,0.3374876976013183,1.0,1.0,0.0,1.0,-1.7503962516784668,1.7503937482833862,2.4808168745948933e-06,1.346606969833374,0.8592467904090881,0.8592467904090881,0.0,56.17073440551758,70.0,48371.27734375,0.0,473.2700805664063,1.0,280.6810302734375,283.83551025390625,297.3684387207031,300.5803527832031,293.1499938964844,293.1499938964844,280.6499938964844,37557.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133529424667358,1.0,0.0,0.0,3.668384552001953,3.6684088706970215,8.979310450740741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.93115234375,0.0,1565.4329833984375,1895.4371337890625,0.0,2594.10400390625,0.9081206917762756,1.0,0.0,3.0,1.0,0.0
17911320,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.92405903339386,0.3106673657894134,0.2795199751853943,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8098512887954712,0.2081874459981918,0.1983435451984405,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.843970537185669,0.2376363724470138,0.1670128256082534,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7859097719192505,0.19047412276268,0.1816584467887878,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7112736701965332,0.1391809284687042,0.6328849792480469,284.8818664550781,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.339599609375,284.8906555175781,1.0,0.339647114276886,1.0,1.0,0.0,1.0,-1.7516590356826782,1.7516565322875977,2.48428546001378e-06,1.3476015329360962,0.8465263843536377,0.8465263843536377,0.0,58.16453552246094,58.0,48160.99609375,0.0,479.9993591308594,1.0,280.65728759765625,283.8756103515625,297.35467529296875,300.5239562988281,293.1499938964844,293.1499938964844,280.95001220703125,40011.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150283694267273,1.0,0.0,0.0,3.569089412689209,3.5691134929656982,8.499789601046359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.91796875,0.0,1474.352294921875,1895.4371337890625,0.0,2609.57421875,0.890259861946106,1.0,0.0,3.0,1.0,0.0
17911380,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9301851391792296,0.3148773610591888,0.2829438745975494,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8121028542518616,0.2091527283191681,0.1990799754858017,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8463097810745239,0.2388051003217697,0.1676661372184753,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7880311608314514,0.1912409216165542,0.182218998670578,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7117480039596558,0.138934314250946,0.631108283996582,285.0513610839844,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.339599609375,285.0469970703125,1.0,0.3394540846347809,1.0,1.0,0.0,1.0,-1.7559764385223389,1.7559739351272583,2.496092065484845e-06,1.350943684577942,0.9952038526535034,0.9952038526535034,0.0,57.901329040527344,46.0,47931.296875,0.0,481.9151611328125,1.0,280.9427490234375,284.0150146484375,297.3014831542969,300.3845520019531,293.1499938964844,293.1499938964844,280.6499938964844,31830.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061404824256897,1.0,0.0,0.0,3.73381233215332,3.7338364124298096,9.302469266003754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.1904296875,0.0,1596.517333984375,1895.4371337890625,0.0,2527.697265625,0.9210968613624572,1.0,0.0,3.0,1.0,0.0
17911440,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9301851391792296,0.3148773610591888,0.2829438745975494,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8121028542518616,0.2091527283191681,0.1990799754858017,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8463097810745239,0.2388051003217697,0.1676661372184753,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7880311608314514,0.1912409216165542,0.182218998670578,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7117480039596558,0.138934314250946,0.631108283996582,285.0513610839844,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.339599609375,285.0469970703125,1.0,0.3394540846347809,1.0,1.0,0.0,1.0,-1.7559764385223389,1.7559739351272583,2.496092065484845e-06,1.350943684577942,0.9952038526535034,0.9952038526535034,0.0,57.901329040527344,46.0,47931.296875,0.0,481.9151611328125,1.0,280.9427490234375,284.0150146484375,297.3014831542969,300.3845520019531,293.1499938964844,293.1499938964844,280.6499938964844,31830.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061404824256897,1.0,0.0,0.0,3.73381233215332,3.7338364124298096,9.302469266003754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.1904296875,0.0,1596.517333984375,1895.4371337890625,0.0,2527.697265625,0.9210968613624572,1.0,0.0,3.0,1.0,0.0
17911500,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9412822127342224,0.3166469037532806,0.2847050726413727,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8189796209335327,0.2095140814781189,0.1994650363922119,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8535780906677246,0.2392055243253708,0.1680082827806472,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7951291799545288,0.1915179044008255,0.1825138926506042,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.717208206653595,0.1387606710195541,0.630332887172699,284.8923645019531,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.33795166015625,284.8730773925781,1.0,0.3379007279872894,1.0,1.0,0.0,1.0,-1.7583897113800049,1.7583872079849243,2.502765028111753e-06,1.3528575897216797,0.900976300239563,0.900976300239563,0.0,56.17775344848633,46.0,48780.6171875,0.0,478.2691650390625,1.0,280.6954650878906,283.8197326660156,297.368408203125,300.61346435546875,293.1499938964844,293.1499938964844,280.6499938964844,35165.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142856955528259,1.0,0.0,0.0,3.749825239181519,3.749850034713745,9.382430334881064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.8505859375,0.0,1640.677001953125,1895.4371337890625,0.0,2602.714599609375,0.9250265955924988,1.0,0.0,3.0,1.0,0.0
17911560,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9536118507385254,0.3180922865867615,0.2860046327114105,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8269643783569336,0.2096798568964004,0.1996054500341415,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8623114824295044,0.2393634915351867,0.1681156009435653,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8035672307014465,0.1916145086288452,0.1825842410326004,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7235466241836548,0.138441652059555,0.6287592053413391,284.8591613769531,284.95001220703125,297.53857421875,294.3222351074219,297.51763916015625,297.33349609375,284.8564758300781,1.0,0.3354708850383758,0.9593111276626588,0.9593111276626588,0.2000000029802322,1.0,-1.758445143699646,1.5791813135147097,0.1792638450860977,1.1744325160980225,0.8500266671180725,0.8500266671180725,0.0,54.01872253417969,34.0,47378.98828125,0.0,471.4503173828125,1.0,280.65692138671875,283.7903137207031,297.3541564941406,300.5335998535156,293.1499938964844,293.1499938964844,280.95001220703125,39897.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172857761383057,1.0,0.0,0.0,3.629535436630249,3.629559755325317,8.790131005298463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.47412109375,0.0,1539.514892578125,1895.4371337890625,0.0,2630.442626953125,0.9029453992843628,1.0,0.0,3.0,1.0,0.0
17911620,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.9872116446495056,0.3215093910694122,0.2887549996376037,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8533642888069153,0.2101865410804748,0.1998200565576553,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.891859769821167,0.2399315237998962,0.1683080196380615,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.8294581174850464,0.191969409584999,0.1826570928096771,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.7446630597114563,0.1379146128892898,0.6251816153526306,284.8119506835937,284.95001220703125,297.6188049316406,294.3191223144531,297.479248046875,297.3288879394531,284.8027648925781,1.0,0.3285984694957733,0.8779333829879761,0.8779333829879761,0.6000000238418579,1.0,-1.7580231428146362,0.9041737914085388,0.8538493514060974,0.5012154579162598,0.7626563906669617,0.7626563906669617,0.0,47.87335968017578,25.0,39260.640625,0.0,451.73974609375,1.0,280.94171142578125,283.6988220214844,297.19287109375,299.9169921875,293.1499938964844,293.1499938964844,281.25,44213.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901642918586731,1.0,0.0,0.0,3.401418209075928,3.4014413356781006,7.719930295024824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.39208984375,0.0,1331.0633544921875,1895.4371337890625,0.0,2381.86083984375,0.8537166118621826,1.0,0.0,3.0,1.0,0.0
17911680,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.9872116446495056,0.3215093910694122,0.2887549996376037,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8533642888069153,0.2101865410804748,0.1998200565576553,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.891859769821167,0.2399315237998962,0.1683080196380615,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.8294581174850464,0.191969409584999,0.1826570928096771,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.7446630597114563,0.1379146128892898,0.6251816153526306,284.8119506835937,284.95001220703125,297.6188049316406,294.3191223144531,297.479248046875,297.3288879394531,284.8027648925781,1.0,0.3285984694957733,0.8779333829879761,0.8779333829879761,0.6000000238418579,1.0,-1.7580231428146362,0.9041737914085388,0.8538493514060974,0.5012154579162598,0.7626563906669617,0.7626563906669617,0.0,47.87335968017578,25.0,39260.640625,0.0,451.73974609375,1.0,280.94171142578125,283.6988220214844,297.19287109375,299.9169921875,293.1499938964844,293.1499938964844,281.25,44213.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901642918586731,1.0,0.0,0.0,3.401418209075928,3.4014413356781006,7.719930295024824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.39208984375,0.0,1331.0633544921875,1895.4371337890625,0.0,2381.86083984375,0.8537166118621826,1.0,0.0,3.0,1.0,0.0
17911740,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9990000128746032,0.3289068341255188,0.2670718133449554,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8916143178939819,0.2109075933694839,0.2001889944076538,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.93597674369812,0.240771934390068,0.1686543673276901,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8646892309188843,0.1925213038921356,0.1828730851411819,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7755652666091919,0.1375671625137329,0.6221584677696228,284.9267578125,284.95001220703125,297.6982421875,294.31475830078125,297.4970397949219,297.3423156738281,284.9373779296875,1.0,0.3203179538249969,0.7965556383132935,0.7965556383132935,1.0,1.0,-1.749284267425537,0.7629685997962952,0.9863157272338868,0.3685187399387359,0.8068933486938477,0.8068933486938477,0.0,41.63171005249024,25.0,36321.8515625,0.0,422.8984680175781,1.0,281.2382507324219,283.85797119140625,297.1032409667969,299.4896240234375,293.1499938964844,293.1499938964844,281.54998779296875,38029.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415736317634583,1.0,0.0,0.0,3.2967336177825928,3.2967545986175537,7.25205325124989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.58154296875,0.0,1188.228271484375,1895.4371337890625,0.0,1953.0059814453125,0.8272519111633301,1.0,0.0,3.0,1.0,0.0
17911800,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9990000128746032,0.3289068341255188,0.2670718133449554,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8916143178939819,0.2109075933694839,0.2001889944076538,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.93597674369812,0.240771934390068,0.1686543673276901,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8646892309188843,0.1925213038921356,0.1828730851411819,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7755652666091919,0.1375671625137329,0.6221584677696228,284.9267578125,284.95001220703125,297.6982421875,294.31475830078125,297.4970397949219,297.3423156738281,284.9373779296875,1.0,0.3203179538249969,0.7965556383132935,0.7965556383132935,1.0,1.0,-1.749284267425537,0.7629685997962952,0.9863157272338868,0.3685187399387359,0.8068933486938477,0.8068933486938477,0.0,41.63171005249024,25.0,36321.8515625,0.0,422.8984680175781,1.0,281.2382507324219,283.85797119140625,297.1032409667969,299.4896240234375,293.1499938964844,293.1499938964844,281.54998779296875,38029.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415736317634583,1.0,0.0,0.0,3.2967336177825928,3.2967545986175537,7.25205325124989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.58154296875,0.0,1188.228271484375,1895.4371337890625,0.0,1953.0059814453125,0.8272519111633301,1.0,0.0,3.0,1.0,0.0
17911860,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9990000128746032,0.3347290456295013,0.2616334557533264,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8985958695411682,0.2115548849105835,0.2006556540727615,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9441660046577454,0.241541251540184,0.1690613925457,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8711828589439392,0.1930538415908813,0.1832370609045028,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7807464003562927,0.1376154124736786,0.6216599345207214,285.0666198730469,284.95001220703125,297.7458801269531,294.3116149902344,297.52838134765625,297.3606262207031,285.0697021484375,1.0,0.3159079253673553,0.8094283938407898,0.8094283938407898,1.0,1.0,-1.7238517999649048,0.7531102299690247,0.9707415103912354,0.3576170802116394,0.9196794629096984,0.9196794629096984,0.0,40.06051635742188,25.0,35398.66015625,0.0,408.2554321289063,1.0,281.5069885253906,283.992431640625,297.10986328125,299.37017822265625,293.1499938964844,293.1499938964844,281.54998779296875,31481.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168563008308411,1.0,0.0,0.0,3.401568651199341,3.4015896320343018,7.720612984485342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.630859375,0.0,1242.4385986328125,1895.4371337890625,0.0,1746.233642578125,0.8480889201164246,1.0,0.0,3.0,1.0,0.0
17911920,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.3392564058303833,0.2537347972393036,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.908585011959076,0.2120344340801239,0.2010670304298401,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9552496075630188,0.2420939058065414,0.1694236546754837,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8804790377616882,0.1934579014778137,0.1835755854845047,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.788767397403717,0.1377345770597458,0.621886134147644,285.0483093261719,284.95001220703125,297.7767944335937,294.309326171875,297.5503845214844,297.37530517578125,285.0421142578125,1.0,0.3134604394435882,0.8178375363349915,0.8178375363349915,1.0,1.0,-1.7159677743911743,0.7504320740699768,0.9655356407165528,0.3565621972084045,0.937144696712494,0.937144696712494,0.0,38.72854995727539,43.0,35377.29296875,0.0,399.8540649414063,1.0,281.5389709472656,283.9589233398437,297.1683959960937,299.461181640625,293.1499938964844,293.1499938964844,281.25,30693.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092649340629578,1.0,0.0,0.0,3.500937461853028,3.5009591579437256,8.178280950232875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.9306640625,0.0,1335.482177734375,1895.4371337890625,0.0,1684.6234130859375,0.8677337169647217,1.0,0.0,3.0,1.0,0.0
17911980,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.3484395444393158,0.2562631368637085,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.906744420528412,0.2126469016075134,0.2018362283706665,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9532201886177064,0.2426908910274505,0.1700204312801361,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8786801099777222,0.1939324587583542,0.1841999441385269,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7864137291908264,0.1377020329236984,0.6223154664039612,284.8761901855469,284.95001220703125,297.8544311523437,294.3029479980469,297.59912109375,297.4005432128906,284.88580322265625,1.0,0.3154955506324768,0.8391194343566895,0.8391194343566895,1.0,1.0,-1.7218860387802124,0.7555931210517883,0.966292917728424,0.3601813912391662,0.8051060438156128,0.8051060438156128,0.0,39.21057891845703,61.0,35803.16796875,0.0,404.6370849609375,1.0,281.2585754394531,283.8026428222656,297.3127136230469,299.7104797363281,293.1499938964844,293.1499938964844,281.54998779296875,40696.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171639800071716,1.0,0.0,0.0,3.353089570999145,3.353111743927002,7.502113135160471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.55908203125,0.0,1259.5321044921875,1895.4371337890625,0.0,1748.7506103515625,0.8432261347770691,1.0,0.0,3.0,1.0,0.0
17912040,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.3484395444393158,0.2562631368637085,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.906744420528412,0.2126469016075134,0.2018362283706665,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9532201886177064,0.2426908910274505,0.1700204312801361,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8786801099777222,0.1939324587583542,0.1841999441385269,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7864137291908264,0.1377020329236984,0.6223154664039612,284.8761901855469,284.95001220703125,297.8544311523437,294.3029479980469,297.59912109375,297.4005432128906,284.88580322265625,1.0,0.3154955506324768,0.8391194343566895,0.8391194343566895,1.0,1.0,-1.7218860387802124,0.7555931210517883,0.966292917728424,0.3601813912391662,0.8051060438156128,0.8051060438156128,0.0,39.21057891845703,61.0,35803.16796875,0.0,404.6370849609375,1.0,281.2585754394531,283.8026428222656,297.3127136230469,299.7104797363281,293.1499938964844,293.1499938964844,281.54998779296875,40696.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171639800071716,1.0,0.0,0.0,3.353089570999145,3.353111743927002,7.502113135160471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.55908203125,0.0,1259.5321044921875,1895.4371337890625,0.0,1748.7506103515625,0.8432261347770691,1.0,0.0,3.0,1.0,0.0
17912100,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9990000128746032,0.3512867093086242,0.2655510306358337,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8963963985443115,0.2130746990442276,0.2021781504154205,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9414740204811096,0.243166446685791,0.1702763885259628,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8688592314720154,0.1942784786224365,0.1844752877950668,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7771596908569336,0.1377210468053817,0.6223846077919006,285.031982421875,284.95001220703125,297.89288330078125,294.2994689941406,297.6179504394531,297.4032897949219,285.0483703613281,1.0,0.3191210031509399,0.8497603535652161,0.8497603535652161,1.0,1.0,-1.7341619729995728,0.7624289393424988,0.9717329740524292,0.3643412888050079,0.9078329801559448,0.9078329801559448,0.0,40.8763427734375,61.0,35492.578125,0.0,416.6184997558594,1.0,281.4947204589844,283.9644775390625,297.2524719238281,299.5328063964844,293.1499938964844,293.1499938964844,281.54998779296875,33664.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095107436180115,1.0,0.0,0.0,3.417952060699463,3.417973518371582,7.79516369675548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.3955078125,0.0,1273.640869140625,1895.4371337890625,0.0,1686.6033935546875,0.8547435998916626,1.0,0.0,3.0,1.0,0.0
17912160,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9990000128746032,0.3529819846153259,0.2782655656337738,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8830186128616333,0.2136562913656234,0.2027579396963119,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9256015419960022,0.2438274472951889,0.1707547158002853,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8562785387039185,0.1947669982910156,0.184970736503601,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7653126120567322,0.1378037184476852,0.6230707764625549,285.0604858398437,284.95001220703125,297.9310607910156,294.2958068847656,297.63299560546875,297.3998718261719,285.0583801269531,1.0,0.324261724948883,0.8501039743423462,0.8501039743423462,1.0,1.0,-1.7521116733551023,0.7710351943969727,0.9810764193534852,0.3690859973430633,0.9620705246925354,0.9620705246925354,0.0,43.31090927124024,79.0,35932.83984375,0.0,434.42193603515625,1.0,281.5409545898437,283.9545593261719,297.26776123046875,299.60809326171875,293.1499938964844,293.1499938964844,281.25,30659.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072821855545044,1.0,0.0,0.0,3.5617449283599854,3.561767101287842,8.464843403999112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.5361328125,0.0,1398.1875,1895.4371337890625,0.0,1668.6898193359375,0.8816726207733154,1.0,0.0,3.0,1.0,0.0
17912220,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.3512727618217468,0.3125796914100647,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8507943153381348,0.2142206281423568,0.2037096619606018,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.888810932636261,0.2443468868732452,0.1714700013399124,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8264700174331665,0.19520103931427,0.1857845485210418,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7373481392860413,0.1374081075191497,0.6233313083648682,284.8955078125,284.95001220703125,298.00360107421875,294.288330078125,297.6457824707031,297.3647155761719,284.902099609375,1.0,0.3375881612300873,0.8507637977600098,0.8507637977600098,1.0,1.0,-1.796596884727478,0.7922148108482361,1.0043821334838867,0.3807730376720428,0.8536781072616577,0.8536781072616577,0.0,50.30118942260742,79.0,37205.8359375,0.0,482.9470825195313,1.0,281.2588806152344,283.7757873535156,297.3548583984375,299.84234619140625,293.1499938964844,293.1499938964844,281.25,37897.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249262928962708,1.0,0.0,0.0,3.525953531265259,3.525976657867432,8.295574502881209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.09521484375,0.0,1413.20654296875,1895.4371337890625,0.0,1812.7427978515625,0.8786525130271912,1.0,0.0,3.0,1.0,0.0
17912280,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.3510811924934387,0.3143360316753387,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8492940068244934,0.2142373323440551,0.2037377953529358,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8871345520019531,0.2443605810403823,0.1714881062507629,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8250611424446106,0.1952127069234848,0.1858080923557281,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7360471487045288,0.1373796015977859,0.6232808828353882,284.8988037109375,284.95001220703125,298.0066223144531,294.2880249023437,297.6459350585937,297.3625793457031,284.9057312011719,1.0,0.3382221162319183,0.8507912755012512,0.8507912755012512,1.0,1.0,-1.798509120941162,0.7931237816810608,1.0053852796554563,0.3812848925590515,0.8544875383377075,0.8544875383377075,0.0,50.6714973449707,82.0,37229.421875,0.0,485.3567810058594,1.0,281.25762939453125,283.77886962890625,297.3529357910156,299.8398742675781,293.1499938964844,293.1499938964844,281.54998779296875,37911.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252876162528992,1.0,0.0,0.0,3.522281646728516,3.5223047733306885,8.278306040665484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.033203125,0.0,1409.466064453125,1895.4371337890625,0.0,1815.744140625,0.8780396580696106,1.0,0.0,3.0,1.0,0.0
17912340,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9582772850990297,0.3504728972911834,0.315502405166626,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8116825819015503,0.2149865180253982,0.2047329843044281,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8455658555030823,0.2451558411121368,0.1722267270088195,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7865471243858337,0.1958002299070358,0.1866624802350998,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7009976506233215,0.136789008975029,0.6223616003990173,285.057861328125,284.95001220703125,298.0810546875,294.27978515625,297.6617736816406,297.3314819335937,285.0538635253906,1.0,0.3484091460704803,0.8514785766601562,0.8514785766601562,1.0,1.0,-1.8017767667770384,0.7946699261665344,1.007106900215149,0.3824581205844879,1.0,1.0,0.0,60.8961181640625,70.0,36794.27734375,0.0,518.85107421875,1.0,281.5425109863281,283.91864013671875,297.27105712890625,299.6854248046875,293.1499938964844,293.1499938964844,281.25,31162.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193717360496521,1.0,0.0,0.0,3.7068352699279785,3.7068591117858887,9.16853366561554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.28369140625,0.0,1560.569091796875,1895.4371337890625,0.0,1766.855224609375,0.9145985245704652,1.0,0.0,3.0,1.0,0.0
17912400,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9582772850990297,0.3504728972911834,0.315502405166626,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8116825819015503,0.2149865180253982,0.2047329843044281,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8455658555030823,0.2451558411121368,0.1722267270088195,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7865471243858337,0.1958002299070358,0.1866624802350998,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7009976506233215,0.136789008975029,0.6223616003990173,285.057861328125,284.95001220703125,298.0810546875,294.27978515625,297.6617736816406,297.3314819335937,285.0538635253906,1.0,0.3484091460704803,0.8514785766601562,0.8514785766601562,1.0,1.0,-1.8017767667770384,0.7946699261665344,1.007106900215149,0.3824581205844879,1.0,1.0,0.0,60.8961181640625,70.0,36794.27734375,0.0,518.85107421875,1.0,281.5425109863281,283.91864013671875,297.27105712890625,299.6854248046875,293.1499938964844,293.1499938964844,281.25,31162.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193717360496521,1.0,0.0,0.0,3.7068352699279785,3.7068591117858887,9.16853366561554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.28369140625,0.0,1560.569091796875,1895.4371337890625,0.0,1766.855224609375,0.9145985245704652,1.0,0.0,3.0,1.0,0.0
17912460,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9468340873718262,0.3523755371570587,0.317221999168396,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8019877076148987,0.2152481824159622,0.2052928656339645,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8359199166297913,0.2452849447727203,0.1725899875164032,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7769038081169128,0.1959446668624878,0.1870958656072616,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6904103755950928,0.1359397172927856,0.6196600198745728,284.8549499511719,284.95001220703125,298.1543273925781,294.271240234375,297.68670654296875,297.31805419921875,284.859375,1.0,0.3510577082633972,0.8511835932731628,0.8511835932731628,1.0,1.0,-1.802617073059082,0.7950412631034851,1.0075758695602417,0.3826681971549988,0.8501702547073364,0.8501702547073364,0.0,64.06765747070312,58.0,37313.359375,0.0,529.0242309570312,1.0,281.2569580078125,283.7169189453125,297.3207397460937,299.8365173339844,293.1499938964844,293.1499938964844,281.54998779296875,39695.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341379523277283,1.0,0.0,0.0,3.61836290359497,3.618387222290039,8.736098493500322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.716796875,0.0,1525.6634521484375,1895.4371337890625,0.0,1889.8673095703125,0.9001139402389526,1.0,0.0,3.0,1.0,0.0
17912520,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9468340873718262,0.3523755371570587,0.317221999168396,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8019877076148987,0.2152481824159622,0.2052928656339645,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8359199166297913,0.2452849447727203,0.1725899875164032,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7769038081169128,0.1959446668624878,0.1870958656072616,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6904103755950928,0.1359397172927856,0.6196600198745728,284.8549499511719,284.95001220703125,298.1543273925781,294.271240234375,297.68670654296875,297.31805419921875,284.859375,1.0,0.3510577082633972,0.8511835932731628,0.8511835932731628,1.0,1.0,-1.802617073059082,0.7950412631034851,1.0075758695602417,0.3826681971549988,0.8501702547073364,0.8501702547073364,0.0,64.06765747070312,58.0,37313.359375,0.0,529.0242309570312,1.0,281.2569580078125,283.7169189453125,297.3207397460937,299.8365173339844,293.1499938964844,293.1499938964844,281.54998779296875,39695.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341379523277283,1.0,0.0,0.0,3.61836290359497,3.618387222290039,8.736098493500322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.716796875,0.0,1525.6634521484375,1895.4371337890625,0.0,1889.8673095703125,0.9001139402389526,1.0,0.0,3.0,1.0,0.0
