time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912580,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.958199143409729,0.3560906052589416,0.319978654384613,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8090780377388,0.2159311175346374,0.2056624740362167,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8426658511161804,0.2459816485643386,0.1728319376707077,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7836671471595764,0.1964739710092544,0.1873360425233841,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.695013701915741,0.1354304850101471,0.6162716746330261,285.0357666015625,284.95001220703125,298.226318359375,294.2625427246094,297.7181701660156,297.3172607421875,285.0329284667969,1.0,0.3488791584968567,0.8508885502815247,0.8508885502815247,1.0,1.0,-1.802877306938172,0.7951542139053345,1.007723093032837,0.3826499879360199,0.9882558584213256,0.9882558584213256,0.0,62.064449310302734,46.0,36694.953125,0.0,523.0492553710938,1.0,281.5429077148437,283.88897705078125,297.2274475097656,299.63555908203125,293.1499938964844,293.1499938964844,281.25,32321.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722223162651062,1.0,0.0,0.0,3.742271423339844,3.742295503616333,9.344666977995076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.83544921875,0.0,1610.0506591796875,1895.4371337890625,0.0,1790.35205078125,0.9234362244606018,1.0,0.0,3.0,1.0,0.0
17912640,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.958199143409729,0.3560906052589416,0.319978654384613,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8090780377388,0.2159311175346374,0.2056624740362167,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8426658511161804,0.2459816485643386,0.1728319376707077,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7836671471595764,0.1964739710092544,0.1873360425233841,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.695013701915741,0.1354304850101471,0.6162716746330261,285.0357666015625,284.95001220703125,298.226318359375,294.2625427246094,297.7181701660156,297.3172607421875,285.0329284667969,1.0,0.3488791584968567,0.8508885502815247,0.8508885502815247,1.0,1.0,-1.802877306938172,0.7951542139053345,1.007723093032837,0.3826499879360199,0.9882558584213256,0.9882558584213256,0.0,62.064449310302734,46.0,36694.953125,0.0,523.0492553710938,1.0,281.5429077148437,283.88897705078125,297.2274475097656,299.63555908203125,293.1499938964844,293.1499938964844,281.25,32321.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722223162651062,1.0,0.0,0.0,3.742271423339844,3.742295503616333,9.344666977995076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.83544921875,0.0,1610.0506591796875,1895.4371337890625,0.0,1790.35205078125,0.9234362244606018,1.0,0.0,3.0,1.0,0.0
17912700,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9699441194534302,0.3577101230621338,0.3215843737125397,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8175256848335266,0.2162104696035385,0.2059319466352462,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8513455986976624,0.2462195754051208,0.1730315685272216,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7922903895378113,0.1966863870620727,0.1875324249267578,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7021417617797852,0.1351842433214187,0.6149668097496033,284.8824462890625,284.95001220703125,298.2618408203125,294.2582397460937,297.7332458496094,297.316162109375,284.8634033203125,1.0,0.3465604484081268,0.8507410883903503,0.8507410883903503,1.0,1.0,-1.8040395975112915,0.7956904768943787,1.0083491802215576,0.3829506039619446,0.8936597108840942,0.8936597108840942,0.0,59.66149139404297,46.0,37486.87109375,0.0,516.435302734375,1.0,281.29510498046875,283.6997375488281,297.3001403808594,299.8519287109375,293.1499938964844,293.1499938964844,281.25,35652.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304244041442871,1.0,0.0,0.0,3.750352621078491,3.750377655029297,9.385069574818772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.94921875,0.0,1645.0367431640625,1895.4371337890625,0.0,1858.625732421875,0.9254391193389891,1.0,0.0,3.0,1.0,0.0
17912760,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9825202226638794,0.3589813411235809,0.3227030634880066,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8274310231208801,0.2163056433200836,0.2059700191020965,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8620545268058777,0.2462210804224014,0.1730054169893264,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8027662038803101,0.196729838848114,0.1875170767307281,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7108331918716431,0.1348153352737426,0.6129806041717529,284.8524780273437,284.95001220703125,298.2970275878906,294.2539367675781,297.7466125488281,297.312255859375,284.8583679199219,1.0,0.3435240685939789,0.8509247899055481,0.8509247899055481,1.0,1.0,-1.802996039390564,0.7952070832252502,1.007788896560669,0.3827002942562103,0.8412463665008545,0.8412463665008545,0.0,56.82101440429688,34.0,37133.64453125,0.0,507.0310974121094,1.0,281.2568664550781,283.7098083496094,297.2882385253906,299.78912353515625,293.1499938964844,293.1499938964844,281.54998779296875,40812.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733959972858429,1.0,0.0,0.0,3.609408855438232,3.609433174133301,8.692915116625954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.49755859375,0.0,1524.0843505859375,1895.4371337890625,0.0,1888.3658447265625,0.8991330862045288,1.0,0.0,3.0,1.0,0.0
17912820,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.3640890419483185,0.3180015683174133,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8495962619781494,0.2171025872230529,0.2063388377428054,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8867070078849792,0.247017815709114,0.1732412874698639,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8247616291046143,0.1973694562911987,0.1877527832984924,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.728539228439331,0.1344896554946899,0.6099284887313843,285.027587890625,284.95001220703125,298.3663635253906,294.2455444335937,297.7806701660156,297.3186340332031,285.0205078125,1.0,0.3353284001350403,0.8512923121452332,0.8512923121452332,1.0,1.0,-1.7850353717803955,0.7866994738578796,0.9983359575271606,0.3780519366264343,0.975534439086914,0.975534439086914,0.0,51.06505584716797,25.0,36283.7734375,0.0,480.5376281738281,1.0,281.54278564453125,283.8720092773437,297.20416259765625,299.5954284667969,293.1499938964844,293.1499938964844,281.25,32555.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720918595790863,1.0,0.0,0.0,3.730866670608521,3.7308907508850098,9.287797411161592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.4853515625,0.0,1598.6695556640625,1895.4371337890625,0.0,1779.5858154296875,0.9210760593414308,1.0,0.0,3.0,1.0,0.0
17912880,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.3640890419483185,0.3180015683174133,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8495962619781494,0.2171025872230529,0.2063388377428054,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8867070078849792,0.247017815709114,0.1732412874698639,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8247616291046143,0.1973694562911987,0.1877527832984924,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.728539228439331,0.1344896554946899,0.6099284887313843,285.027587890625,284.95001220703125,298.3663635253906,294.2455444335937,297.7806701660156,297.3186340332031,285.0205078125,1.0,0.3353284001350403,0.8512923121452332,0.8512923121452332,1.0,1.0,-1.7850353717803955,0.7866994738578796,0.9983359575271606,0.3780519366264343,0.975534439086914,0.975534439086914,0.0,51.06505584716797,25.0,36283.7734375,0.0,480.5376281738281,1.0,281.54278564453125,283.8720092773437,297.20416259765625,299.5954284667969,293.1499938964844,293.1499938964844,281.25,32555.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720918595790863,1.0,0.0,0.0,3.730866670608521,3.7308907508850098,9.287797411161592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.4853515625,0.0,1598.6695556640625,1895.4371337890625,0.0,1779.5858154296875,0.9210760593414308,1.0,0.0,3.0,1.0,0.0
17912940,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.9990000128746032,0.3731150329113006,0.288920909166336,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8774833679199219,0.2174833118915558,0.2066677957773208,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.9176788926124572,0.2472210079431533,0.1734040379524231,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8503053784370422,0.1976329088211059,0.1879557818174362,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.749701976776123,0.1340652257204055,0.6073794960975647,284.8324890136719,284.95001220703125,298.4342346191406,294.237548828125,297.8250427246094,297.34527587890625,284.83966064453125,1.0,0.325572669506073,0.8516598343849182,0.8516598343849182,1.0,1.0,-1.757572054862976,0.7736819982528687,0.9838900566101074,0.3709546327590942,0.808605432510376,0.808605432510376,0.0,45.231422424316406,28.0,36116.68359375,0.0,443.4237365722656,1.0,281.2569274902344,283.7032470703125,297.25848388671875,299.7098999023437,293.1499938964844,293.1499938964844,281.54998779296875,43159.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302416563034058,1.0,0.0,0.0,3.5169873237609863,3.517011404037476,8.253438750216446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.78271484375,0.0,1441.7747802734375,1895.4371337890625,0.0,1857.0938720703125,0.8805158138275146,1.0,0.0,3.0,1.0,0.0
17913000,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.9990000128746032,0.3731150329113006,0.288920909166336,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8774833679199219,0.2174833118915558,0.2066677957773208,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.9176788926124572,0.2472210079431533,0.1734040379524231,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8503053784370422,0.1976329088211059,0.1879557818174362,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.749701976776123,0.1340652257204055,0.6073794960975647,284.8324890136719,284.95001220703125,298.4342346191406,294.237548828125,297.8250427246094,297.34527587890625,284.83966064453125,1.0,0.325572669506073,0.8516598343849182,0.8516598343849182,1.0,1.0,-1.757572054862976,0.7736819982528687,0.9838900566101074,0.3709546327590942,0.808605432510376,0.808605432510376,0.0,45.231422424316406,28.0,36116.68359375,0.0,443.4237365722656,1.0,281.2569274902344,283.7032470703125,297.25848388671875,299.7098999023437,293.1499938964844,293.1499938964844,281.54998779296875,43159.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302416563034058,1.0,0.0,0.0,3.5169873237609863,3.517011404037476,8.253438750216446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.78271484375,0.0,1441.7747802734375,1895.4371337890625,0.0,1857.0938720703125,0.8805158138275146,1.0,0.0,3.0,1.0,0.0
17913060,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.3858498334884643,0.2698419988155365,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8989486694335938,0.2183282822370529,0.2071452140808105,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9428645968437196,0.2480330616235733,0.1736954748630523,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8701742887496948,0.1983157396316528,0.1882971972227096,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.76615309715271,0.1341255158185959,0.6062023639678955,285.00799560546875,284.95001220703125,298.5006408691406,294.23016357421875,297.8805847167969,297.39288330078125,285.00390625,1.0,0.3190204203128814,0.8525897264480591,0.8525897264480591,1.0,1.0,-1.734569787979126,0.7629126906394958,0.9716571569442748,0.3648417890071869,0.9293384552001952,0.9293384552001952,0.0,41.56735229492188,31.0,35206.890625,0.0,418.8893432617188,1.0,281.5418701171875,283.870849609375,297.1688537597656,299.49005126953125,293.1499938964844,293.1499938964844,281.25,33225.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129138112068176,1.0,0.0,0.0,3.6172897815704346,3.617312908172608,8.730917784305348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.8369140625,0.0,1476.50927734375,1895.4371337890625,0.0,1714.11865234375,0.8958324193954468,1.0,0.0,3.0,1.0,0.0
17913120,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.3858498334884643,0.2698419988155365,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8989486694335938,0.2183282822370529,0.2071452140808105,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9428645968437196,0.2480330616235733,0.1736954748630523,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8701742887496948,0.1983157396316528,0.1882971972227096,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.76615309715271,0.1341255158185959,0.6062023639678955,285.00799560546875,284.95001220703125,298.5006408691406,294.23016357421875,297.8805847167969,297.39288330078125,285.00390625,1.0,0.3190204203128814,0.8525897264480591,0.8525897264480591,1.0,1.0,-1.734569787979126,0.7629126906394958,0.9716571569442748,0.3648417890071869,0.9293384552001952,0.9293384552001952,0.0,41.56735229492188,31.0,35206.890625,0.0,418.8893432617188,1.0,281.5418701171875,283.870849609375,297.1688537597656,299.49005126953125,293.1499938964844,293.1499938964844,281.25,33225.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129138112068176,1.0,0.0,0.0,3.6172897815704346,3.617312908172608,8.730917784305348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.8369140625,0.0,1476.50927734375,1895.4371337890625,0.0,1714.11865234375,0.8958324193954468,1.0,0.0,3.0,1.0,0.0
17913180,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9990000128746032,0.397648811340332,0.257327139377594,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9150961637496948,0.2188433557748794,0.2077063173055648,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9597858786582948,0.2483603060245514,0.1740170270204544,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8847741484642029,0.1986984461545944,0.1887214630842209,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7783615589141846,0.134133905172348,0.6062447428703308,284.8576354980469,284.95001220703125,298.5654602050781,294.2235717773437,297.9318542480469,297.4339904785156,284.8680725097656,1.0,0.3150085210800171,0.8535196185112,0.8535196185112,1.0,1.0,-1.7211614847183228,0.7566684484481812,0.9644930362701416,0.3613433241844177,0.7919533252716064,0.7919533252716064,0.0,39.34904861450195,49.0,35197.96484375,0.0,404.6220703125,1.0,281.258056640625,283.745361328125,297.2358093261719,299.61871337890625,293.1499938964844,293.1499938964844,281.54998779296875,43258.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203596234321594,1.0,0.0,0.0,3.3698832988739014,3.369905948638916,7.577448855045077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.83251953125,0.0,1293.4237060546875,1895.4371337890625,0.0,1774.9814453125,0.8493292927742004,1.0,0.0,3.0,1.0,0.0
17913240,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9990000128746032,0.397648811340332,0.257327139377594,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9150961637496948,0.2188433557748794,0.2077063173055648,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9597858786582948,0.2483603060245514,0.1740170270204544,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8847741484642029,0.1986984461545944,0.1887214630842209,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7783615589141846,0.134133905172348,0.6062447428703308,284.8576354980469,284.95001220703125,298.5654602050781,294.2235717773437,297.9318542480469,297.4339904785156,284.8680725097656,1.0,0.3150085210800171,0.8535196185112,0.8535196185112,1.0,1.0,-1.7211614847183228,0.7566684484481812,0.9644930362701416,0.3613433241844177,0.7919533252716064,0.7919533252716064,0.0,39.34904861450195,49.0,35197.96484375,0.0,404.6220703125,1.0,281.258056640625,283.745361328125,297.2358093261719,299.61871337890625,293.1499938964844,293.1499938964844,281.54998779296875,43258.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203596234321594,1.0,0.0,0.0,3.3698832988739014,3.369905948638916,7.577448855045077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.83251953125,0.0,1293.4237060546875,1895.4371337890625,0.0,1774.9814453125,0.8493292927742004,1.0,0.0,3.0,1.0,0.0
17913300,297.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.4030740857124328,0.2590405642986297,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9133414030075072,0.2192700952291488,0.2079857438802719,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.95791357755661,0.2487463802099228,0.1741659939289093,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8831786513328552,0.199040949344635,0.1889339089393615,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7767283916473389,0.1342427432537078,0.6063842177391052,285.0154113769531,284.95001220703125,298.5972900390625,294.2206115722656,297.95574951171875,297.45147705078125,285.0317077636719,1.0,0.3161829710006714,0.8539845943450928,0.8539845943450928,1.0,1.0,-1.724139928817749,0.7581595778465271,0.9659802913665771,0.3620190322399139,0.8904411792755127,0.8904411792755127,0.0,39.66108322143555,49.0,34718.56640625,0.0,407.24658203125,1.0,281.494384765625,283.912353515625,297.15875244140625,299.4054260253906,293.1499938964844,293.1499938964844,281.54998779296875,35137.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102333903312683,1.0,0.0,0.0,3.414247274398804,3.414268970489502,7.778273811709369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.9921875,0.0,1280.3253173828125,1895.4371337890625,0.0,1692.429931640625,0.8554339408874512,1.0,0.0,3.0,1.0,0.0
17913360,297.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9990000128746032,0.4074459075927734,0.2655627429485321,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.906027376651764,0.2198626548051834,0.2085304260253906,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9502609372138976,0.2493283599615097,0.1745563745498657,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.876581609249115,0.1995352506637573,0.1893904507160186,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7707513570785522,0.1344494968652725,0.6073582172393799,285.04229736328125,284.95001220703125,298.6286926269531,294.2179260253906,297.9757385253906,297.462158203125,285.040283203125,1.0,0.319133311510086,0.8544606566429138,0.8544606566429138,1.0,1.0,-1.7348040342330933,0.7632678747177124,0.9715361595153807,0.3647873401641845,0.937926471233368,0.937926471233368,0.0,40.88505554199219,67.0,35030.203125,0.0,417.0165710449219,1.0,281.54071044921875,283.9041442871094,297.1681213378906,299.4603271484375,293.1499938964844,293.1499938964844,281.25,31681.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053857445716858,1.0,0.0,0.0,3.545301914215088,3.5453240871429443,8.386866738874232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.54052734375,0.0,1388.3907470703125,1895.4371337890625,0.0,1653.51318359375,0.878772497177124,1.0,0.0,3.0,1.0,0.0
17913420,297.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4109714925289154,0.2917550504207611,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8785750865936279,0.2204885631799698,0.209460824728012,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9177228808403016,0.2497257590293884,0.1751268953084945,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8508344888687134,0.2000102996826172,0.1901659816503524,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7478113174438477,0.1343406587839126,0.6085047125816345,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.9967346191406,297.4499206542969,284.9034729003906,1.0,0.3295397460460663,0.8554127812385559,0.8554127812385559,1.0,1.0,-1.770352125167847,0.7802211046218872,0.9901310205459596,0.3741248846054077,0.8311114311218262,0.8311114311218262,0.0,45.9815559387207,85.0,36063.06640625,0.0,453.4552307128906,1.0,281.25811767578125,283.7520446777344,297.2578430175781,299.67315673828125,293.1499938964844,293.1499938964844,281.54998779296875,39309.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191250324249268,1.0,0.0,0.0,3.447506904602051,3.447529554367065,7.930555057100719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.41455078125,0.0,1342.727294921875,1895.4371337890625,0.0,1764.8282470703125,0.8628415465354919,1.0,0.0,3.0,1.0,0.0
17913480,297.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4109714925289154,0.2917550504207611,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8785750865936279,0.2204885631799698,0.209460824728012,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9177228808403016,0.2497257590293884,0.1751268953084945,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8508344888687134,0.2000102996826172,0.1901659816503524,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7478113174438477,0.1343406587839126,0.6085047125816345,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.9967346191406,297.4499206542969,284.9034729003906,1.0,0.3295397460460663,0.8554127812385559,0.8554127812385559,1.0,1.0,-1.770352125167847,0.7802211046218872,0.9901310205459596,0.3741248846054077,0.8311114311218262,0.8311114311218262,0.0,45.9815559387207,85.0,36063.06640625,0.0,453.4552307128906,1.0,281.25811767578125,283.7520446777344,297.2578430175781,299.67315673828125,293.1499938964844,293.1499938964844,281.54998779296875,39309.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191250324249268,1.0,0.0,0.0,3.447506904602051,3.447529554367065,7.930555057100719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.41455078125,0.0,1342.727294921875,1895.4371337890625,0.0,1764.8282470703125,0.8628415465354919,1.0,0.0,3.0,1.0,0.0
17913540,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.9990000128746032,0.4097830057144165,0.3304151594638824,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8446529507637024,0.2214866280555725,0.2105190157890319,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8795756697654724,0.2506070137023926,0.1757947504520416,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.819408655166626,0.2008117884397506,0.1910557448863983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.7194662690162659,0.1341226696968078,0.6087285280227661,285.0909423828125,284.95001220703125,298.75,294.2104187011719,298.0003356933594,297.40679931640625,285.09088134765625,1.0,0.3446628749370575,0.856364905834198,0.856364905834198,1.0,1.0,-1.820172905921936,0.8039985299110413,1.01617431640625,0.3872320055961609,1.0,1.0,0.0,54.22411346435547,103.0,36421.99609375,0.0,510.2601013183594,1.0,281.541259765625,283.9173278808594,297.1990051269531,299.5663452148437,293.1499938964844,293.1499938964844,281.25,30442.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121122479438782,1.0,0.0,0.0,3.664443016052246,3.664466142654419,8.960025184023834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.4736328125,0.0,1507.55029296875,1895.4371337890625,0.0,1707.6201171875,0.9046053886413574,1.0,0.0,3.0,1.0,0.0
17913600,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.9990000128746032,0.4097830057144165,0.3304151594638824,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8446529507637024,0.2214866280555725,0.2105190157890319,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8795756697654724,0.2506070137023926,0.1757947504520416,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.819408655166626,0.2008117884397506,0.1910557448863983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.7194662690162659,0.1341226696968078,0.6087285280227661,285.0909423828125,284.95001220703125,298.75,294.2104187011719,298.0003356933594,297.40679931640625,285.09088134765625,1.0,0.3446628749370575,0.856364905834198,0.856364905834198,1.0,1.0,-1.820172905921936,0.8039985299110413,1.01617431640625,0.3872320055961609,1.0,1.0,0.0,54.22411346435547,103.0,36421.99609375,0.0,510.2601013183594,1.0,281.541259765625,283.9173278808594,297.1990051269531,299.5663452148437,293.1499938964844,293.1499938964844,281.25,30442.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121122479438782,1.0,0.0,0.0,3.664443016052246,3.664466142654419,8.960025184023834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.4736328125,0.0,1507.55029296875,1895.4371337890625,0.0,1707.6201171875,0.9046053886413574,1.0,0.0,3.0,1.0,0.0
17913660,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9848766326904296,0.4036215543746948,0.365041583776474,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.804758608341217,0.2223218828439712,0.2118820548057556,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8363538980484009,0.2511350810527801,0.1766362935304641,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7784028053283691,0.2014858722686767,0.192251905798912,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.6810274720191956,0.1336380839347839,0.6092723608016968,284.917236328125,284.95001220703125,298.80712890625,294.206787109375,297.9887084960937,297.33868408203125,284.9164428710937,1.0,0.3625935018062591,0.8558140397071838,0.8558140397071838,1.0,1.0,-1.861400485038757,0.8233444690704346,1.0380560159683228,0.3989414870738983,0.9125899076461792,0.9125899076461792,0.0,67.30722045898438,91.0,37923.34765625,0.0,580.919921875,1.0,281.2574157714844,283.71002197265625,297.2833251953125,299.8177490234375,293.1499938964844,293.1499938964844,280.95001220703125,35687.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323130965232849,1.0,0.0,0.0,3.701671838760376,3.701696395874024,9.143008696810284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.5595703125,0.0,1589.04931640625,1895.4371337890625,0.0,1874.490234375,0.9162944555282592,1.0,0.0,3.0,1.0,0.0
17913720,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9848766326904296,0.4036215543746948,0.365041583776474,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.804758608341217,0.2223218828439712,0.2118820548057556,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8363538980484009,0.2511350810527801,0.1766362935304641,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7784028053283691,0.2014858722686767,0.192251905798912,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.6810274720191956,0.1336380839347839,0.6092723608016968,284.917236328125,284.95001220703125,298.80712890625,294.206787109375,297.9887084960937,297.33868408203125,284.9164428710937,1.0,0.3625935018062591,0.8558140397071838,0.8558140397071838,1.0,1.0,-1.861400485038757,0.8233444690704346,1.0380560159683228,0.3989414870738983,0.9125899076461792,0.9125899076461792,0.0,67.30722045898438,91.0,37923.34765625,0.0,580.919921875,1.0,281.2574157714844,283.71002197265625,297.2833251953125,299.8177490234375,293.1499938964844,293.1499938964844,280.95001220703125,35687.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323130965232849,1.0,0.0,0.0,3.701671838760376,3.701696395874024,9.143008696810284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.5595703125,0.0,1589.04931640625,1895.4371337890625,0.0,1874.490234375,0.9162944555282592,1.0,0.0,3.0,1.0,0.0
17913780,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9568356275558472,0.4024151861667633,0.3625417053699493,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7833710312843323,0.2230909317731857,0.2128743529319763,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8155156970024109,0.2514712512493133,0.1770739406347274,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7581619620323181,0.202118918299675,0.1931160986423492,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.6610317826271057,0.1331361383199691,0.6082058548927307,284.8436889648437,284.95001220703125,298.8609313964844,294.20074462890625,297.9952087402344,297.3067321777344,284.8558959960937,1.0,0.36988165974617,0.8552632331848145,0.8552632331848145,1.0,1.0,-1.8649948835372925,0.825165331363678,1.0398296117782593,0.3992637395858764,0.7841301560401917,0.7841301560401917,0.0,75.4205322265625,79.0,37868.78515625,0.0,607.627685546875,1.0,280.9594116210937,283.66094970703125,297.2495422363281,299.8126525878906,293.1499938964844,293.1499938964844,281.25,44885.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465309500694275,1.0,0.0,0.0,3.339295625686645,3.33931827545166,7.440515901180333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.21044921875,0.0,1275.01123046875,1895.4371337890625,0.0,1995.5150146484373,0.845292866230011,1.0,0.0,3.0,1.0,0.0
17913840,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9568356275558472,0.4024151861667633,0.3625417053699493,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7833710312843323,0.2230909317731857,0.2128743529319763,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8155156970024109,0.2514712512493133,0.1770739406347274,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7581619620323181,0.202118918299675,0.1931160986423492,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.6610317826271057,0.1331361383199691,0.6082058548927307,284.8436889648437,284.95001220703125,298.8609313964844,294.20074462890625,297.9952087402344,297.3067321777344,284.8558959960937,1.0,0.36988165974617,0.8552632331848145,0.8552632331848145,1.0,1.0,-1.8649948835372925,0.825165331363678,1.0398296117782593,0.3992637395858764,0.7841301560401917,0.7841301560401917,0.0,75.4205322265625,79.0,37868.78515625,0.0,607.627685546875,1.0,280.9594116210937,283.66094970703125,297.2495422363281,299.8126525878906,293.1499938964844,293.1499938964844,281.25,44885.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465309500694275,1.0,0.0,0.0,3.339295625686645,3.33931827545166,7.440515901180333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.21044921875,0.0,1275.01123046875,1895.4371337890625,0.0,1995.5150146484373,0.845292866230011,1.0,0.0,3.0,1.0,0.0
17913900,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9544528126716614,0.4041158854961395,0.363448828458786,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7816107869148254,0.2239021062850952,0.21348737180233,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8135360479354858,0.2521508038043976,0.1774051189422607,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7565048933029175,0.2028314769268036,0.1936505585908889,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6588851809501648,0.1332606226205825,0.6081842184066772,284.9979553222656,284.95001220703125,298.8866271972656,294.19683837890625,298.0072326660156,297.3075256347656,285.0108947753906,1.0,0.3710566163063049,0.8549878001213074,0.8549878001213074,1.0,1.0,-1.8678288459777832,0.826503336429596,1.041325569152832,0.399942398071289,0.8759580254554749,0.8759580254554749,0.0,76.48826599121094,79.0,37375.796875,0.0,613.0713500976562,1.0,281.19439697265625,283.8180236816406,297.1533508300781,299.5723876953125,293.1499938964844,293.1499938964844,281.25,35806.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372196912765503,1.0,0.0,0.0,3.3901352882385254,3.3901567459106445,7.668799071325338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.74951171875,0.0,1261.4718017578125,1895.4371337890625,0.0,1915.9425048828125,0.8505553603172302,1.0,0.0,3.0,1.0,0.0
17913960,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9584660530090332,0.4063576161861419,0.3652468025684356,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7845253348350525,0.2249418497085571,0.2143549770116806,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8161374926567078,0.2530755400657654,0.1779654026031494,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.759179413318634,0.2037602961063385,0.1944175213575363,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6608113050460815,0.1336266249418258,0.60921311378479,285.0144348144531,284.95001220703125,298.9115600585937,294.1924133300781,298.02154541015625,297.3130187988281,285.0120849609375,1.0,0.3711223900318146,0.8548388481140137,0.8548388481140137,1.0,1.0,-1.87385642528534,0.8293696641921997,1.0444867610931396,0.4014953970909118,0.908574402332306,0.908574402332306,0.0,75.90347290039062,67.0,37581.71484375,0.0,615.5869140625,1.0,281.2406005859375,283.807861328125,297.1495666503906,299.6061706542969,293.1499938964844,293.1499938964844,280.95001220703125,32673.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324773073196411,1.0,0.0,0.0,3.5012030601501465,3.501224994659424,8.179521273632417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.3818359375,0.0,1349.9649658203125,1895.4371337890625,0.0,1875.872314453125,0.8695127367973328,1.0,0.0,3.0,1.0,0.0
17914020,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.974786639213562,0.4098354279994964,0.3684209585189819,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.79792720079422,0.2267005890607834,0.2159304320812225,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8282477855682373,0.2543968856334686,0.178864449262619,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7717210650444031,0.2053398936986923,0.1958138197660446,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6714765429496765,0.1343429982662201,0.61164391040802,284.89031982421875,284.95001220703125,298.959228515625,294.1820373535156,298.0456237792969,297.3177185058594,284.8987121582031,1.0,0.3686096966266632,0.854541003704071,0.854541003704071,1.0,1.0,-1.885237216949463,0.8347635865211487,1.0504735708236694,0.4045016169548034,0.8022522926330566,0.8022522926330566,0.0,71.917236328125,55.0,38054.16015625,0.0,611.1138305664062,1.0,280.9588928222656,283.6899108886719,297.21173095703125,299.76025390625,293.1499938964844,293.1499938964844,281.25,40895.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431118488311768,1.0,0.0,0.0,3.3228659629821777,3.322887897491455,7.367480066022836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.1923828125,0.0,1232.109375,1895.4371337890625,0.0,1966.16162109375,0.8373964428901672,1.0,0.0,3.0,1.0,0.0
17914080,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.974786639213562,0.4098354279994964,0.3684209585189819,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.79792720079422,0.2267005890607834,0.2159304320812225,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8282477855682373,0.2543968856334686,0.178864449262619,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7717210650444031,0.2053398936986923,0.1958138197660446,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6714765429496765,0.1343429982662201,0.61164391040802,284.89031982421875,284.95001220703125,298.959228515625,294.1820373535156,298.0456237792969,297.3177185058594,284.8987121582031,1.0,0.3686096966266632,0.854541003704071,0.854541003704071,1.0,1.0,-1.885237216949463,0.8347635865211487,1.0504735708236694,0.4045016169548034,0.8022522926330566,0.8022522926330566,0.0,71.917236328125,55.0,38054.16015625,0.0,611.1138305664062,1.0,280.9588928222656,283.6899108886719,297.21173095703125,299.76025390625,293.1499938964844,293.1499938964844,281.25,40895.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431118488311768,1.0,0.0,0.0,3.3228659629821777,3.322887897491455,7.367480066022836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.1923828125,0.0,1232.109375,1895.4371337890625,0.0,1966.16162109375,0.8373964428901672,1.0,0.0,3.0,1.0,0.0
17914140,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.4147506654262543,0.3718005418777466,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.821829617023468,0.2291131168603897,0.2177097648382187,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8513767123222351,0.2564635276794433,0.1799135059118271,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.795658528804779,0.2075229287147522,0.197393462061882,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.6925897598266602,0.135612666606903,0.6151587963104248,285.0407409667969,284.95001220703125,299.0041809082031,294.1697692871094,298.0738525390625,297.3317565917969,285.037353515625,1.0,0.3636489510536194,0.8542431592941284,0.8542431592941284,1.0,1.0,-1.89870035648346,0.8411626815795898,1.0575376749038696,0.4080276191234588,0.9357287287712096,0.9357287287712096,0.0,64.94571685791016,43.0,37916.00390625,0.0,598.4720458984375,1.0,281.24053955078125,283.81695556640625,297.14080810546875,299.6118469238281,293.1499938964844,293.1499938964844,280.95001220703125,31275.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327589392662048,1.0,0.0,0.0,3.522111177444458,3.522133111953736,8.277503980025358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.97265625,0.0,1361.3717041015625,1895.4371337890625,0.0,1878.24267578125,0.8730477094650269,1.0,0.0,3.0,1.0,0.0
17914200,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.4147506654262543,0.3718005418777466,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.821829617023468,0.2291131168603897,0.2177097648382187,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8513767123222351,0.2564635276794433,0.1799135059118271,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.795658528804779,0.2075229287147522,0.197393462061882,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.6925897598266602,0.135612666606903,0.6151587963104248,285.0407409667969,284.95001220703125,299.0041809082031,294.1697692871094,298.0738525390625,297.3317565917969,285.037353515625,1.0,0.3636489510536194,0.8542431592941284,0.8542431592941284,1.0,1.0,-1.89870035648346,0.8411626815795898,1.0575376749038696,0.4080276191234588,0.9357287287712096,0.9357287287712096,0.0,64.94571685791016,43.0,37916.00390625,0.0,598.4720458984375,1.0,281.24053955078125,283.81695556640625,297.14080810546875,299.6118469238281,293.1499938964844,293.1499938964844,280.95001220703125,31275.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327589392662048,1.0,0.0,0.0,3.522111177444458,3.522133111953736,8.277503980025358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.97265625,0.0,1361.3717041015625,1895.4371337890625,0.0,1878.24267578125,0.8730477094650269,1.0,0.0,3.0,1.0,0.0
17914260,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.4222587943077087,0.3478914201259613,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8421556949615479,0.2311700731515884,0.2195947766304016,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8728841543197632,0.2579692602157593,0.1809664815664291,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.816728949546814,0.2093845158815384,0.1990825533866882,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7116767764091492,0.1368117183446884,0.6198427081108093,284.8686828613281,284.95001220703125,299.0466003417969,294.1557922363281,298.1057434082031,297.35601806640625,284.875732421875,1.0,0.3557254374027252,0.8540797829627991,0.8540797829627991,1.0,1.0,-1.88129997253418,0.832779586315155,1.0485204458236694,0.4036488234996795,0.7999634742736816,0.7999634742736816,0.0,59.179931640625,31.0,38005.91015625,0.0,567.4454345703125,1.0,280.9585266113281,283.6584777832031,297.195068359375,299.7553100585937,293.1499938964844,293.1499938964844,281.25,41321.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458030581474304,1.0,0.0,0.0,3.35599422454834,3.3560163974761963,7.515116635659069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.59716796875,0.0,1266.6217041015625,1895.4371337890625,0.0,1989.2535400390625,0.8443039655685425,1.0,0.0,3.0,1.0,0.0
17914320,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.4222587943077087,0.3478914201259613,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8421556949615479,0.2311700731515884,0.2195947766304016,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8728841543197632,0.2579692602157593,0.1809664815664291,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.816728949546814,0.2093845158815384,0.1990825533866882,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7116767764091492,0.1368117183446884,0.6198427081108093,284.8686828613281,284.95001220703125,299.0466003417969,294.1557922363281,298.1057434082031,297.35601806640625,284.875732421875,1.0,0.3557254374027252,0.8540797829627991,0.8540797829627991,1.0,1.0,-1.88129997253418,0.832779586315155,1.0485204458236694,0.4036488234996795,0.7999634742736816,0.7999634742736816,0.0,59.179931640625,31.0,38005.91015625,0.0,567.4454345703125,1.0,280.9585266113281,283.6584777832031,297.195068359375,299.7553100585937,293.1499938964844,293.1499938964844,281.25,41321.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458030581474304,1.0,0.0,0.0,3.35599422454834,3.3560163974761963,7.515116635659069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.59716796875,0.0,1266.6217041015625,1895.4371337890625,0.0,1989.2535400390625,0.8443039655685425,1.0,0.0,3.0,1.0,0.0
17914380,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.4366265535354614,0.3152672350406647,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8723089694976807,0.2337786108255386,0.2216035276651382,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9047313928604126,0.2601211965084076,0.1821049302816391,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8446611762046814,0.2117421478033065,0.2008737921714782,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7362386584281921,0.1385813653469085,0.6256435513496399,285.0033264160156,284.95001220703125,299.0867004394531,294.14031982421875,298.1576232910156,297.4183959960937,284.998291015625,1.0,0.3453508913516998,0.8539164662361145,0.8539164662361145,1.0,1.0,-1.855024814605713,0.8202269077301025,1.0347979068756104,0.3967353403568268,0.9049370884895324,0.9049370884895324,0.0,52.15137481689453,34.0,37194.96875,0.0,526.9708862304688,1.0,281.2404479980469,283.78387451171875,297.1000366210937,299.5450439453125,293.1499938964844,293.1499938964844,280.95001220703125,32639.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733091413974762,1.0,0.0,0.0,3.5002870559692383,3.5003092288970947,8.175242669494764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.640625,0.0,1348.78271484375,1895.4371337890625,0.0,1881.0428466796875,0.8690029978752136,1.0,0.0,3.0,1.0,0.0
