time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914440,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.4366265535354614,0.3152672350406647,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8723089694976807,0.2337786108255386,0.2216035276651382,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9047313928604126,0.2601211965084076,0.1821049302816391,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8446611762046814,0.2117421478033065,0.2008737921714782,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7362386584281921,0.1385813653469085,0.6256435513496399,285.0033264160156,284.95001220703125,299.0867004394531,294.14031982421875,298.1576232910156,297.4183959960937,284.998291015625,1.0,0.3453508913516998,0.8539164662361145,0.8539164662361145,1.0,1.0,-1.855024814605713,0.8202269077301025,1.0347979068756104,0.3967353403568268,0.9049370884895324,0.9049370884895324,0.0,52.15137481689453,34.0,37194.96875,0.0,526.9708862304688,1.0,281.2404479980469,283.78387451171875,297.1000366210937,299.5450439453125,293.1499938964844,293.1499938964844,280.95001220703125,32639.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733091413974762,1.0,0.0,0.0,3.5002870559692383,3.5003092288970947,8.175242669494764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.640625,0.0,1348.78271484375,1895.4371337890625,0.0,1881.0428466796875,0.8690029978752136,1.0,0.0,3.0,1.0,0.0
17914500,297.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9990000128746032,0.4449564814567566,0.3011941611766815,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8875328898429871,0.2350182831287384,0.2227626293897628,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9216160774230956,0.261064738035202,0.1827851831912994,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8586564660072327,0.2128639072179794,0.2019136846065521,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.748357892036438,0.1395646184682846,0.6296337246894836,284.8565979003906,284.95001220703125,299.10595703125,294.1320495605469,298.1871337890625,297.45660400390625,284.8422546386719,1.0,0.3417794704437256,0.8538348078727722,0.8538348078727722,1.0,1.0,-1.8463659286499023,0.8161197304725647,1.0302462577819824,0.3943519294261932,0.8037242293357849,0.8037242293357849,0.0,49.37551498413086,34.0,37658.07421875,0.0,512.4248046875,1.0,281.00128173828125,283.6192321777344,297.162353515625,299.7330627441406,293.1499938964844,293.1499938964844,280.95001220703125,38310.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397972941398621,1.0,0.0,0.0,3.4513473510742188,3.4513700008392334,7.948234497234807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.22119140625,0.0,1339.5338134765625,1895.4371337890625,0.0,1937.8536376953125,0.8595833778381348,1.0,0.0,3.0,1.0,0.0
17914560,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.4531296193599701,0.2899280190467834,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9006327390670776,0.2361723780632019,0.2237797081470489,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9364139437675476,0.2618815302848816,0.1833077222108841,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8709135055541992,0.2139041870832443,0.2028252482414245,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7591763734817505,0.1405434012413025,0.6335710287094116,284.87579345703125,284.95001220703125,299.1247253417969,294.1235046386719,298.2159118652344,297.4935607910156,284.8853454589844,1.0,0.3390030264854431,0.8542141914367676,0.8542141914367676,1.0,1.0,-1.840506076812744,0.8133711218833923,1.0271350145339966,0.3928025066852569,0.783551037311554,0.783551037311554,0.0,47.26498031616211,37.0,37158.33203125,0.0,501.9262390136719,1.0,280.9597473144531,283.6798400878906,297.1413269042969,299.6451721191406,293.1499938964844,293.1499938964844,281.25,42303.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414148449897766,1.0,0.0,0.0,3.256043195724488,3.2560646533966064,7.074139602991636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.8916015625,0.0,1179.52294921875,1895.4371337890625,0.0,1951.650146484375,0.8243270516395569,1.0,0.0,3.0,1.0,0.0
17914620,297.7546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.4648700654506683,0.2766757011413574,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9186197519302368,0.238208532333374,0.2254242748022079,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9547792077064514,0.2635532915592193,0.18423992395401,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.887042760848999,0.2157388180494308,0.2042989730834961,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.773725688457489,0.1422271728515625,0.6400200128555298,285.032470703125,284.95001220703125,299.14959716796875,294.111328125,298.25616455078125,297.5461120605469,285.0325622558594,1.0,0.3363814651966095,0.8547332286834717,0.8547332286834717,1.0,1.0,-1.8371946811676023,0.8118616938591003,1.0253329277038574,0.3919039368629455,0.8940004110336304,0.8940004110336304,0.0,44.96083450317383,37.0,36759.55078125,0.0,492.5461120605469,1.0,281.2191162109375,283.8226623535156,297.0537414550781,299.4400329589844,293.1499938964844,293.1499938964844,281.25,32468.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298173308372498,1.0,0.0,0.0,3.375640630722046,3.375661373138428,7.603362632835342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.9443359375,0.0,1224.37841796875,1895.4371337890625,0.0,1853.5379638671875,0.8429482579231262,1.0,0.0,3.0,1.0,0.0
17914680,297.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.4702834188938141,0.2711848020553589,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9272438883781432,0.2392216026782989,0.2263325005769729,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9625596404075624,0.2643967568874359,0.1847977340221405,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8943842649459839,0.2166522741317749,0.2051147073507309,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.78047776222229,0.1430798470973968,0.6435731053352356,285.020751953125,284.95001220703125,299.16082763671875,294.10552978515625,298.2743530273437,297.5697631835937,285.0169982910156,1.0,0.3356024324893951,0.8549729585647583,0.8549729585647583,1.0,1.0,-1.8376058340072632,0.8120878338813782,1.0255179405212402,0.3920025825500488,0.9025161266326904,0.9025161266326904,0.0,44.077823638916016,57.0,36837.6875,0.0,490.0518798828125,1.0,281.2395935058594,283.8027038574219,297.06170654296875,299.4712829589844,293.1499938964844,293.1499938964844,280.95001220703125,31902.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279523015022278,1.0,0.0,0.0,3.4389877319335938,3.439008951187134,7.891409268268035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.34326171875,0.0,1281.9462890625,1895.4371337890625,0.0,1837.93994140625,0.8549514412879944,1.0,0.0,3.0,1.0,0.0
17914740,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.4840086698532104,0.275869220495224,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9254535436630248,0.2420120537281036,0.2291030883789062,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9596881866455078,0.2664588689804077,0.1863765269517898,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8928433060646057,0.2191598117351532,0.2076127082109451,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7806228995323181,0.1455262154340744,0.6550472974777222,284.9064636230469,284.95001220703125,299.1952209472656,294.08660888671875,298.32080078125,297.6245422363281,284.9149169921875,1.0,0.3414372205734253,0.855731725692749,0.855731725692749,1.0,1.0,-1.8652058839797967,0.8253876566886902,1.0398181676864624,0.3990543186664581,0.8074854016304016,0.8074854016304016,0.0,45.46917343139648,77.0,37655.59375,0.0,512.6683959960938,1.0,280.9599609375,283.68927001953125,297.1224060058594,299.63720703125,293.1499938964844,293.1499938964844,281.25,39662.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398724555969238,1.0,0.0,0.0,3.291432857513428,3.291454315185547,7.228751996990468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.7470703125,0.0,1194.3468017578125,1895.4371337890625,0.0,1938.4937744140625,0.8296233415603638,1.0,0.0,3.0,1.0,0.0
17914800,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.4840086698532104,0.275869220495224,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9254535436630248,0.2420120537281036,0.2291030883789062,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9596881866455078,0.2664588689804077,0.1863765269517898,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8928433060646057,0.2191598117351532,0.2076127082109451,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7806228995323181,0.1455262154340744,0.6550472974777222,284.9064636230469,284.95001220703125,299.1952209472656,294.08660888671875,298.32080078125,297.6245422363281,284.9149169921875,1.0,0.3414372205734253,0.855731725692749,0.855731725692749,1.0,1.0,-1.8652058839797967,0.8253876566886902,1.0398181676864624,0.3990543186664581,0.8074854016304016,0.8074854016304016,0.0,45.46917343139648,77.0,37655.59375,0.0,512.6683959960938,1.0,280.9599609375,283.68927001953125,297.1224060058594,299.63720703125,293.1499938964844,293.1499938964844,281.25,39662.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398724555969238,1.0,0.0,0.0,3.291432857513428,3.291454315185547,7.228751996990468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.7470703125,0.0,1194.3468017578125,1895.4371337890625,0.0,1938.4937744140625,0.8296233415603638,1.0,0.0,3.0,1.0,0.0
17914860,297.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.9990000128746032,0.4926232993602752,0.300342857837677,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9012372493743896,0.2454091757535934,0.2322714924812317,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9332681894302368,0.2692226469516754,0.1882488578557968,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8714142441749573,0.2222046703100204,0.2104706019163131,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.7633109092712402,0.1481434851884842,0.667224645614624,285.07861328125,284.95001220703125,299.2281494140625,294.0668640136719,298.3432006835937,297.6360168457031,285.0773620605469,1.0,0.3543018102645874,0.8558149933815002,0.8558149933815002,1.0,1.0,-1.9186856746673584,0.8509979844093323,1.0676876306533811,0.412918746471405,0.9709233045578004,0.9709233045578004,0.0,50.91615295410156,97.0,38226.5703125,0.0,567.2319946289062,1.0,281.2406921386719,283.8253173828125,297.0558166503906,299.5302124023437,293.1499938964844,293.1499938964844,280.95001220703125,29897.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331587076187134,1.0,0.0,0.0,3.5381863117218018,3.538208246231079,8.353235330105235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.59228515625,0.0,1368.0330810546875,1895.4371337890625,0.0,1881.6102294921875,0.8758085370063782,1.0,0.0,3.0,1.0,0.0
17914920,297.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.9990000128746032,0.4926232993602752,0.300342857837677,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9012372493743896,0.2454091757535934,0.2322714924812317,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9332681894302368,0.2692226469516754,0.1882488578557968,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8714142441749573,0.2222046703100204,0.2104706019163131,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.7633109092712402,0.1481434851884842,0.667224645614624,285.07861328125,284.95001220703125,299.2281494140625,294.0668640136719,298.3432006835937,297.6360168457031,285.0773620605469,1.0,0.3543018102645874,0.8558149933815002,0.8558149933815002,1.0,1.0,-1.9186856746673584,0.8509979844093323,1.0676876306533811,0.412918746471405,0.9709233045578004,0.9709233045578004,0.0,50.91615295410156,97.0,38226.5703125,0.0,567.2319946289062,1.0,281.2406921386719,283.8253173828125,297.0558166503906,299.5302124023437,293.1499938964844,293.1499938964844,280.95001220703125,29897.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331587076187134,1.0,0.0,0.0,3.5381863117218018,3.538208246231079,8.353235330105235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.59228515625,0.0,1368.0330810546875,1895.4371337890625,0.0,1881.6102294921875,0.8758085370063782,1.0,0.0,3.0,1.0,0.0
17914980,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9990000128746032,0.4946658611297607,0.339344173669815,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8686605095863342,0.248415321111679,0.2355700731277465,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8953301906585693,0.2714069187641144,0.1901584565639495,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8412244319915771,0.2248837351799011,0.2134513109922409,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7380766868591309,0.1502234786748886,0.6788595914840698,284.9256896972656,284.95001220703125,299.25982666015625,294.0465393066406,298.3393249511719,297.6002502441406,284.9312744140625,1.0,0.3724814057350158,0.8558982610702515,0.8558982610702515,1.0,1.0,-1.989316701889038,0.8848793506622314,1.1044373512268066,0.4313438534736633,0.8843648433685303,0.8843648433685303,0.0,60.05340576171875,115.0,40099.28125,0.0,650.2808837890625,1.0,280.9576110839844,283.6430358886719,297.1268615722656,299.7800598144531,293.1499938964844,293.1499938964844,281.25,35897.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539668679237366,1.0,0.0,0.0,3.564660787582397,3.5646839141845703,8.478708082293451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.107421875,0.0,1439.534423828125,1895.4371337890625,0.0,2059.8671875,0.8860593438148499,1.0,0.0,3.0,1.0,0.0
17915040,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9990000128746032,0.4946658611297607,0.339344173669815,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8686605095863342,0.248415321111679,0.2355700731277465,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8953301906585693,0.2714069187641144,0.1901584565639495,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8412244319915771,0.2248837351799011,0.2134513109922409,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7380766868591309,0.1502234786748886,0.6788595914840698,284.9256896972656,284.95001220703125,299.25982666015625,294.0465393066406,298.3393249511719,297.6002502441406,284.9312744140625,1.0,0.3724814057350158,0.8558982610702515,0.8558982610702515,1.0,1.0,-1.989316701889038,0.8848793506622314,1.1044373512268066,0.4313438534736633,0.8843648433685303,0.8843648433685303,0.0,60.05340576171875,115.0,40099.28125,0.0,650.2808837890625,1.0,280.9576110839844,283.6430358886719,297.1268615722656,299.7800598144531,293.1499938964844,293.1499938964844,281.25,35897.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539668679237366,1.0,0.0,0.0,3.564660787582397,3.5646839141845703,8.478708082293451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.107421875,0.0,1439.534423828125,1895.4371337890625,0.0,2059.8671875,0.8860593438148499,1.0,0.0,3.0,1.0,0.0
17915100,297.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.9990000128746032,0.4940159916877746,0.3621706664562225,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8521174192428589,0.250052660703659,0.2371658831834793,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8770142197608948,0.2726564407348633,0.191042423248291,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8260253667831421,0.2263333797454834,0.2148868590593338,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7250451445579529,0.151195228099823,0.6839190721511841,285.0831298828125,284.95001220703125,299.2752380371094,294.03619384765625,298.3304443359375,297.5697937011719,285.0981750488281,1.0,0.3827040195465088,0.8559399247169495,0.8559399247169495,1.0,1.0,-2.0275044441223145,0.9032348990440368,1.1242694854736328,0.4413140416145324,1.0,1.0,0.0,65.77291870117188,115.0,40032.94921875,0.0,700.1952514648438,1.0,281.2008056640625,283.8061828613281,297.048583984375,299.5999755859375,293.1499938964844,293.1499938964844,281.25,31671.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516586780548096,1.0,0.0,0.0,3.653241634368897,3.653264999389648,8.905331583264342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.458984375,0.0,1504.3634033203125,1895.4371337890625,0.0,2039.818115234375,0.9048476815223694,1.0,0.0,3.0,1.0,0.0
17915160,297.6757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.9990000128746032,0.492779016494751,0.3856013119220733,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.8373856544494629,0.2519217133522033,0.2390469312667846,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.8605150580406189,0.2741885781288147,0.1921843290328979,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.8118513226509094,0.2279911637306213,0.2165783494710922,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.7125389575958252,0.1522585898637771,0.6895154118537903,285.137451171875,284.95001220703125,299.2904052734375,294.0257568359375,298.32012939453125,297.5368347167969,285.1413269042969,1.0,0.3935340344905853,0.8550543189048767,0.8550543189048767,1.0,1.0,-2.0680227279663086,0.922654926776886,1.1453678607940674,0.4517987966537475,1.0,1.0,0.0,72.0221176147461,133.0,40669.6953125,0.0,755.713623046875,1.0,281.2425231933594,283.8320617675781,297.04510498046875,299.6703186035156,293.1499938964844,293.1499938964844,280.95001220703125,31680.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535500526428223,1.0,0.0,0.0,3.749429702758789,3.7494540214538574,9.380451047036332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.5166015625,0.0,1613.4276123046875,1895.4371337890625,0.0,2056.2421875,0.924372375011444,1.0,0.0,3.0,1.0,0.0
17915220,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.4863228797912597,0.435333788394928,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8099139928817749,0.2551356852054596,0.2427321821451187,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8308049440383911,0.2765485346317291,0.1943535357713699,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.783033013343811,0.23082135617733,0.2198912501335144,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6863504648208618,0.1539222747087478,0.6999955773353577,284.9825134277344,284.95001220703125,299.3201599121094,294.00469970703125,298.2908020019531,297.4554748535156,284.9835205078125,1.0,0.4163891971111297,0.8532831072807312,0.8532831072807312,1.0,1.0,-2.151108503341675,0.9625223875045776,1.1885859966278076,0.4733340144157409,1.0,1.0,0.0,86.36769104003906,121.0,42986.2578125,0.0,881.6253662109375,1.0,280.9565734863281,283.62750244140625,297.0975952148437,299.92547607421875,293.1499938964844,293.1499938964844,280.6499938964844,33395.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764921188354492,1.0,0.0,0.0,3.848137617111206,3.84816312789917,9.88085389508342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.84716796875,0.0,1744.4332275390625,1895.4371337890625,0.0,2258.70263671875,0.9479219317436218,1.0,0.0,3.0,1.0,0.0
17915280,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.4863228797912597,0.435333788394928,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8099139928817749,0.2551356852054596,0.2427321821451187,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8308049440383911,0.2765485346317291,0.1943535357713699,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.783033013343811,0.23082135617733,0.2198912501335144,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6863504648208618,0.1539222747087478,0.6999955773353577,284.9825134277344,284.95001220703125,299.3201599121094,294.00469970703125,298.2908020019531,297.4554748535156,284.9835205078125,1.0,0.4163891971111297,0.8532831072807312,0.8532831072807312,1.0,1.0,-2.151108503341675,0.9625223875045776,1.1885859966278076,0.4733340144157409,1.0,1.0,0.0,86.36769104003906,121.0,42986.2578125,0.0,881.6253662109375,1.0,280.9565734863281,283.62750244140625,297.0975952148437,299.92547607421875,293.1499938964844,293.1499938964844,280.6499938964844,33395.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764921188354492,1.0,0.0,0.0,3.848137617111206,3.84816312789917,9.88085389508342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.84716796875,0.0,1744.4332275390625,1895.4371337890625,0.0,2258.70263671875,0.9479219317436218,1.0,0.0,3.0,1.0,0.0
17915340,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.9746907949447632,0.4820566773414612,0.4345815777778625,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.7880124449729919,0.2576427161693573,0.2456708252429962,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8088432550430298,0.2780512273311615,0.1958401501178741,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.7620530128479004,0.2329688817262649,0.2224910855293274,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.6667386293411255,0.1549543887376785,0.7072551846504211,284.8402404785156,284.95001220703125,299.3492431640625,293.9835510253906,298.2719421386719,297.39654541015625,284.846923828125,1.0,0.4271010458469391,0.8515118956565857,0.8515118956565857,1.0,1.0,-2.1676628589630127,0.9702355265617372,1.1974273920059204,0.4778428971767425,0.8570204973220825,0.8570204973220825,0.0,98.23632049560548,109.0,43691.88671875,0.0,940.9253540039062,1.0,280.65631103515625,283.4772644042969,297.0592956542969,299.9760437011719,293.1499938964844,293.1499938964844,280.95001220703125,40994.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795708179473877,1.0,0.0,0.0,3.692715406417847,3.692740678787232,9.098818054553704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.4638671875,0.0,1619.0172119140625,1895.4371337890625,0.0,2432.25244140625,0.9181504249572754,1.0,0.0,3.0,1.0,0.0
17915400,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.9746907949447632,0.4820566773414612,0.4345815777778625,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.7880124449729919,0.2576427161693573,0.2456708252429962,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8088432550430298,0.2780512273311615,0.1958401501178741,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.7620530128479004,0.2329688817262649,0.2224910855293274,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.6667386293411255,0.1549543887376785,0.7072551846504211,284.8402404785156,284.95001220703125,299.3492431640625,293.9835510253906,298.2719421386719,297.39654541015625,284.846923828125,1.0,0.4271010458469391,0.8515118956565857,0.8515118956565857,1.0,1.0,-2.1676628589630127,0.9702355265617372,1.1974273920059204,0.4778428971767425,0.8570204973220825,0.8570204973220825,0.0,98.23632049560548,109.0,43691.88671875,0.0,940.9253540039062,1.0,280.65631103515625,283.4772644042969,297.0592956542969,299.9760437011719,293.1499938964844,293.1499938964844,280.95001220703125,40994.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795708179473877,1.0,0.0,0.0,3.692715406417847,3.692740678787232,9.098818054553704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.4638671875,0.0,1619.0172119140625,1895.4371337890625,0.0,2432.25244140625,0.9181504249572754,1.0,0.0,3.0,1.0,0.0
17915460,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9723371863365172,0.4856258630752563,0.436516672372818,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7880063056945801,0.2610522508621216,0.2486550956964492,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8077719807624817,0.2806497812271118,0.1974374651908874,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7619132995605469,0.2359224557876587,0.2250740379095077,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6662412881851196,0.1567295640707016,0.7143303155899048,285.0299072265625,284.95001220703125,299.3778991699219,293.96246337890625,298.2851257324219,297.3960876464844,285.0297241210937,1.0,0.4309325516223907,0.8494530320167542,0.8494530320167542,1.0,1.0,-2.187070846557617,0.979438841342926,1.207632064819336,0.4824900329113006,0.9984692335128784,0.9984692335128784,0.0,100.42601013183594,97.0,43278.3515625,0.0,968.0341186523438,1.0,280.9423828125,283.6592102050781,296.9425964355469,299.74761962890625,293.1499938964844,293.1499938964844,280.6499938964844,33051.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863155007362366,1.0,0.0,0.0,3.8079617023468018,3.807986736297608,9.675611636339454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.12646484375,0.0,1693.09326171875,1895.4371337890625,0.0,2347.0244140625,0.9387011528015136,1.0,0.0,3.0,1.0,0.0
17915520,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9723371863365172,0.4856258630752563,0.436516672372818,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7880063056945801,0.2610522508621216,0.2486550956964492,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8077719807624817,0.2806497812271118,0.1974374651908874,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7619132995605469,0.2359224557876587,0.2250740379095077,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6662412881851196,0.1567295640707016,0.7143303155899048,285.0299072265625,284.95001220703125,299.3778991699219,293.96246337890625,298.2851257324219,297.3960876464844,285.0297241210937,1.0,0.4309325516223907,0.8494530320167542,0.8494530320167542,1.0,1.0,-2.187070846557617,0.979438841342926,1.207632064819336,0.4824900329113006,0.9984692335128784,0.9984692335128784,0.0,100.42601013183594,97.0,43278.3515625,0.0,968.0341186523438,1.0,280.9423828125,283.6592102050781,296.9425964355469,299.74761962890625,293.1499938964844,293.1499938964844,280.6499938964844,33051.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863155007362366,1.0,0.0,0.0,3.8079617023468018,3.807986736297608,9.675611636339454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.12646484375,0.0,1693.09326171875,1895.4371337890625,0.0,2347.0244140625,0.9387011528015136,1.0,0.0,3.0,1.0,0.0
17915580,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9832755327224731,0.4890475273132324,0.4396921098232269,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7993528246879578,0.2642755210399627,0.2516698837280273,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8176860213279724,0.2829078435897827,0.1990331560373306,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.772440493106842,0.2387076020240783,0.227667286992073,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6758338809013367,0.1586298495531082,0.7223056554794312,284.8809814453125,284.95001220703125,299.40631103515625,293.941650390625,298.2984924316406,297.3963317871094,284.8857727050781,1.0,0.4307683706283569,0.8473941683769226,0.8473941683769226,1.0,1.0,-2.209120512008667,0.9898818731307985,1.219238519668579,0.4879483878612518,0.8810016512870789,0.8810016512870789,0.0,97.06824493408205,85.0,44253.44140625,0.0,977.3429565429688,1.0,280.65606689453125,283.4965515136719,296.9828796386719,299.907958984375,293.1499938964844,293.1499938964844,280.95001220703125,39078.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988675832748413,1.0,0.0,0.0,3.718003511428833,3.7180287837982178,9.223863912666276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.96875,0.0,1633.613037109375,1895.4371337890625,0.0,2461.076171875,0.9224620461463928,1.0,0.0,3.0,1.0,0.0
17915640,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9832755327224731,0.4890475273132324,0.4396921098232269,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7993528246879578,0.2642755210399627,0.2516698837280273,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8176860213279724,0.2829078435897827,0.1990331560373306,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.772440493106842,0.2387076020240783,0.227667286992073,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6758338809013367,0.1586298495531082,0.7223056554794312,284.8809814453125,284.95001220703125,299.40631103515625,293.941650390625,298.2984924316406,297.3963317871094,284.8857727050781,1.0,0.4307683706283569,0.8473941683769226,0.8473941683769226,1.0,1.0,-2.209120512008667,0.9898818731307985,1.219238519668579,0.4879483878612518,0.8810016512870789,0.8810016512870789,0.0,97.06824493408205,85.0,44253.44140625,0.0,977.3429565429688,1.0,280.65606689453125,283.4965515136719,296.9828796386719,299.907958984375,293.1499938964844,293.1499938964844,280.95001220703125,39078.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988675832748413,1.0,0.0,0.0,3.718003511428833,3.7180287837982178,9.223863912666276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.96875,0.0,1633.613037109375,1895.4371337890625,0.0,2461.076171875,0.9224620461463928,1.0,0.0,3.0,1.0,0.0
17915700,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.991309642791748,0.4914314746856689,0.4412788450717926,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8080352544784546,0.2661137282848358,0.2531044781208038,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.825289249420166,0.2842924892902374,0.1997529119253158,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7806983590126038,0.2402997463941574,0.2288876920938491,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6833934187889099,0.1597558110952377,0.726177990436554,285.03765869140625,284.95001220703125,299.4205017089844,293.9313659667969,298.3075561523437,297.400634765625,285.0487670898437,1.0,0.4296344220638275,0.8463647365570068,0.8463647365570068,1.0,1.0,-2.2197272777557373,0.994914174079895,1.2248131036758425,0.4905111789703369,0.9861659407615662,0.9861659407615662,0.0,94.06379699707033,85.0,43644.734375,0.0,976.6109008789062,1.0,280.9036560058594,283.6665954589844,296.90338134765625,299.688232421875,293.1499938964844,293.1499938964844,280.95001220703125,34200.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923937439918518,1.0,0.0,0.0,3.759626865386963,3.7596516609191895,9.431543048776804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.68896484375,0.0,1644.7193603515625,1895.4371337890625,0.0,2402.096435546875,0.9307817816734314,1.0,0.0,3.0,1.0,0.0
17915760,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9990000128746032,0.4942995607852936,0.4417484104633331,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8186479210853577,0.2681978344917297,0.2548251748085022,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8352309465408325,0.2859552800655365,0.2007250040769577,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7914831638336182,0.2421167194843292,0.230364590883255,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.6932687163352966,0.161081850528717,0.7310081124305725,285.0658569335937,284.95001220703125,299.4347229003906,293.9212341308594,298.31866455078125,297.4087219238281,285.06622314453125,1.0,0.4280517697334289,0.8457345962524414,0.8457345962524414,1.0,1.0,-2.231204032897949,1.0003725290298462,1.2308316230773926,0.4934848845005035,1.0,1.0,0.0,90.36677551269533,73.0,43880.82421875,0.0,974.0502319335938,1.0,280.94317626953125,283.6758728027344,296.901611328125,299.7366027832031,293.1499938964844,293.1499938964844,280.6499938964844,33181.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904506325721741,1.0,0.0,0.0,3.837543249130249,3.837568759918213,9.82652295533626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.82666015625,0.0,1729.8294677734375,1895.4371337890625,0.0,2384.4580078125,0.945358395576477,1.0,0.0,3.0,1.0,0.0
17915820,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.5021759867668152,0.4195043742656708,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8354160785675049,0.2717120945453644,0.2581151127815246,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8515222668647766,0.2884005308151245,0.2024624943733215,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8090885877609253,0.2451459616422653,0.2331851422786712,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7095344066619873,0.1634100973606109,0.7408584952354431,284.8766784667969,284.95001220703125,299.4633178710937,293.9013977050781,298.3443908691406,297.4325256347656,284.8790588378906,1.0,0.4224080741405487,0.844474196434021,0.844474196434021,1.0,1.0,-2.225671529769897,0.9975509643554688,1.2281204462051392,0.4919288456439972,0.8948871493339539,0.8948871493339539,0.0,84.46453094482422,61.0,44613.08984375,0.0,946.1668090820312,1.0,280.65576171875,283.4747009277344,296.94512939453125,299.90020751953125,293.1499938964844,293.1499938964844,280.3500061035156,38528.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037693500518799,1.0,0.0,0.0,3.778997182846069,3.779022932052612,9.52898005834868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.94775390625,0.0,1701.066162109375,1895.4371337890625,0.0,2505.9375,0.9353678822517396,1.0,0.0,3.0,1.0,0.0
17915880,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.5021759867668152,0.4195043742656708,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8354160785675049,0.2717120945453644,0.2581151127815246,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8515222668647766,0.2884005308151245,0.2024624943733215,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8090885877609253,0.2451459616422653,0.2331851422786712,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7095344066619873,0.1634100973606109,0.7408584952354431,284.8766784667969,284.95001220703125,299.4633178710937,293.9013977050781,298.3443908691406,297.4325256347656,284.8790588378906,1.0,0.4224080741405487,0.844474196434021,0.844474196434021,1.0,1.0,-2.225671529769897,0.9975509643554688,1.2281204462051392,0.4919288456439972,0.8948871493339539,0.8948871493339539,0.0,84.46453094482422,61.0,44613.08984375,0.0,946.1668090820312,1.0,280.65576171875,283.4747009277344,296.94512939453125,299.90020751953125,293.1499938964844,293.1499938964844,280.3500061035156,38528.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037693500518799,1.0,0.0,0.0,3.778997182846069,3.779022932052612,9.52898005834868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.94775390625,0.0,1701.066162109375,1895.4371337890625,0.0,2505.9375,0.9353678822517396,1.0,0.0,3.0,1.0,0.0
17915940,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9990000128746032,0.5146159529685974,0.3914286196231842,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8570709228515625,0.2750381827354431,0.2609300911426544,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.873030424118042,0.2905351519584656,0.203714907169342,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8296522498130798,0.2479752302169799,0.2355455607175827,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7282100319862366,0.1657216697931289,0.749662458896637,284.8589782714844,284.95001220703125,299.4923095703125,293.88232421875,298.3833312988281,297.48046875,284.8648681640625,1.0,0.4144211113452911,0.8432138562202454,0.8432138562202454,1.0,1.0,-2.2102468013763428,0.9899810552597046,1.2202657461166382,0.4876749217510223,0.7981199622154236,0.7981199622154236,0.0,77.27137756347656,64.0,44334.16796875,0.0,903.9219970703124,1.0,280.3585510253906,283.4618225097656,296.89874267578125,299.8524780273437,293.1499938964844,293.1499938964844,280.6499938964844,44004.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105676770210266,1.0,0.0,0.0,3.4095520973205566,3.409575223922729,7.756895570310007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.1484375,0.0,1337.69677734375,1895.4371337890625,0.0,2568.42236328125,0.8601088523864746,1.0,0.0,3.0,1.0,0.0
17916000,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9990000128746032,0.5146159529685974,0.3914286196231842,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8570709228515625,0.2750381827354431,0.2609300911426544,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.873030424118042,0.2905351519584656,0.203714907169342,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8296522498130798,0.2479752302169799,0.2355455607175827,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7282100319862366,0.1657216697931289,0.749662458896637,284.8589782714844,284.95001220703125,299.4923095703125,293.88232421875,298.3833312988281,297.48046875,284.8648681640625,1.0,0.4144211113452911,0.8432138562202454,0.8432138562202454,1.0,1.0,-2.2102468013763428,0.9899810552597046,1.2202657461166382,0.4876749217510223,0.7981199622154236,0.7981199622154236,0.0,77.27137756347656,64.0,44334.16796875,0.0,903.9219970703124,1.0,280.3585510253906,283.4618225097656,296.89874267578125,299.8524780273437,293.1499938964844,293.1499938964844,280.6499938964844,44004.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105676770210266,1.0,0.0,0.0,3.4095520973205566,3.409575223922729,7.756895570310007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.1484375,0.0,1337.69677734375,1895.4371337890625,0.0,2568.42236328125,0.8601088523864746,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.5247212052345276,0.3771805763244629,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8699886798858643,0.2776313722133636,0.2630314528942108,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8856956362724304,0.292490690946579,0.2047966420650482,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8413096070289612,0.2502058446407318,0.237326830625534,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.738697350025177,0.1675890237092971,0.7565937042236328,285.0111389160156,284.95001220703125,299.5102844238281,293.8711242675781,298.41571044921875,297.5246887207031,285.01275634765625,1.0,0.411637395620346,0.8428006172180176,0.8428006172180176,1.0,1.0,-2.207406044006348,0.9886125922203064,1.2187933921813965,0.4866741299629211,0.8951850533485413,0.8951850533485413,0.0,73.93531036376953,64.0,43741.40625,0.0,888.646240234375,1.0,280.6126708984375,283.61456298828125,296.8085632324219,299.61480712890625,293.1499938964844,293.1499938964844,280.6499938964844,34520.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798842191696167,1.0,0.0,0.0,3.479921579360962,3.4799437522888184,8.080388056441734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.24853515625,0.0,1341.4984130859375,1895.4371337890625,0.0,2460.84423828125,0.8681472539901733,1.0,0.0,3.0,1.0,0.0
17916120,297.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.5312895774841309,0.3693028092384338,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8779696822166443,0.2793880999088287,0.2645973265171051,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8934370875358582,0.2938410937786102,0.2056749910116195,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8485041260719299,0.2517230212688446,0.2386691570281982,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7452526688575745,0.1689045131206512,0.761966347694397,285.0054931640625,284.95001220703125,299.5219116210937,293.8641662597656,298.4366455078125,297.5531921386719,285.0039367675781,1.0,0.4105135202407837,0.842536985874176,0.842536985874176,1.0,1.0,-2.2089414596557617,0.9893402457237244,1.219601273536682,0.4869782626628876,0.9068332314491272,0.9068332314491272,0.0,72.23326873779297,67.0,43845.36328125,0.0,883.7136840820312,1.0,280.640869140625,283.60333251953125,296.8146667480469,299.6477966308594,293.1499938964844,293.1499938964844,280.3500061035156,33429.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956940531730652,1.0,0.0,0.0,3.53851580619812,3.538538217544556,8.354790566045267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.99365234375,0.0,1393.9940185546875,1895.4371337890625,0.0,2432.123779296875,0.8784346580505371,1.0,0.0,3.0,1.0,0.0
17916180,297.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.5407909750938416,0.3592016994953155,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8890448808670044,0.2818627059459686,0.2669880986213684,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.903939962387085,0.2955796420574188,0.2069649994373321,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8585591316223145,0.2538454532623291,0.2407175749540329,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7546093463897705,0.1708443462848663,0.7705731391906738,284.8681640625,284.95001220703125,299.5403747558594,293.8536071777344,298.4664001464844,297.59210205078125,284.86883544921875,1.0,0.4096026420593261,0.8421237468719482,0.8421237468719482,1.0,1.0,-2.2140252590179443,0.991763174533844,1.222261905670166,0.4881923496723175,0.8095338940620422,0.8095338940620422,0.0,70.194580078125,67.0,44506.046875,0.0,880.8922119140625,1.0,280.3838806152344,283.45654296875,296.8836975097656,299.8509216308594,293.1499938964844,293.1499938964844,280.3500061035156,39752.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032026886940002,1.0,0.0,0.0,3.4580862522125244,3.458108901977539,7.979302267813182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.20068359375,0.0,1356.5501708984375,1895.4371337890625,0.0,2500.74267578125,0.8631337285041809,1.0,0.0,3.0,1.0,0.0
17916240,297.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5465652942657471,0.3543546795845032,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8947903513908386,0.2833934128284454,0.268375962972641,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9094346761703492,0.2966141402721405,0.207647442817688,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8638134002685547,0.255149781703949,0.2418973594903946,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7596262693405151,0.172052577137947,0.775758683681488,284.90838623046875,284.95001220703125,299.55230712890625,293.8470764160156,298.4840087890625,297.6141357421875,284.9139709472656,1.0,0.4094831943511963,0.8418601751327515,0.8418601751327515,1.0,1.0,-2.2183334827423096,0.9938221573829652,1.2245112657546997,0.489248514175415,0.8197290301322937,0.8197290301322937,0.0,69.2911148071289,70.0,44443.28125,0.0,881.603271484375,1.0,280.3589782714844,283.500732421875,296.8686828613281,299.8002014160156,293.1499938964844,293.1499938964844,280.6499938964844,39802.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044891953468323,1.0,0.0,0.0,3.377274513244629,3.3772966861724854,7.610724424012005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.54638671875,0.0,1276.71533203125,1895.4371337890625,0.0,2512.539306640625,0.8487250804901123,1.0,0.0,3.0,1.0,0.0
