time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916300,297.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9990000128746032,0.554200291633606,0.349032461643219,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9016482830047609,0.2856169044971466,0.2702842056751251,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9162404537200928,0.2982443273067474,0.2086260169744491,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8701317310333252,0.2570532560348511,0.2435212284326553,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7657285928726196,0.1737685799598693,0.7828022241592407,285.0387878417969,284.95001220703125,299.5679016113281,293.8389892578125,298.5066833496094,297.6422424316406,285.0466613769531,1.0,0.4098065793514251,0.8415217399597168,0.8415217399597168,1.0,1.0,-2.225814819335937,0.9974088072776794,1.2284059524536133,0.4911067485809326,0.9130176305770874,0.9130176305770874,0.0,68.3938217163086,70.0,44053.33203125,0.0,885.3863525390625,1.0,280.59576416015625,283.6355895996094,296.8021850585937,299.6053466796875,293.1499938964844,293.1499938964844,280.6499938964844,33411.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976976633071899,1.0,0.0,0.0,3.453536033630371,3.4535577297210693,7.958317951306526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.99951171875,0.0,1307.05224609375,1895.4371337890625,0.0,2450.394287109375,0.8619364500045776,1.0,0.0,3.0,1.0,0.0
17916360,297.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.5618278384208679,0.3443168997764587,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9085334539413452,0.2879860401153564,0.2724367082118988,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.923082172870636,0.3000331223011017,0.209812045097351,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8763595223426819,0.2590878903865814,0.2453639209270477,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7718031406402588,0.1755980402231216,0.7906433939933777,285.0404968261719,284.95001220703125,299.5837707519531,293.83123779296875,298.5286865234375,297.6688842773437,285.0379943847656,1.0,0.4106373786926269,0.8410701155662537,0.8410701155662537,1.0,1.0,-2.235789060592652,1.0021836757659912,1.2336055040359497,0.4936172366142273,0.9461877942085266,0.9461877942085266,0.0,67.71046447753906,88.0,44431.1953125,0.0,892.4134521484375,1.0,280.6412658691406,283.6180419921875,296.8081970214844,299.6681823730469,293.1499938964844,293.1499938964844,280.3500061035156,31487.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957302927970886,1.0,0.0,0.0,3.5709285736083984,3.570950984954834,8.508551445629564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.37646484375,0.0,1413.9312744140625,1895.4371337890625,0.0,2432.4541015625,0.8841806054115295,1.0,0.0,3.0,1.0,0.0
17916420,297.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5735563635826111,0.3533916771411896,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049601554870604,0.2921232581138611,0.2765689194202423,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.917457640171051,0.3028259873390198,0.2119649052619934,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8729004263877869,0.2626021802425384,0.2489015012979507,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7700876593589783,0.1788425594568252,0.8061350584030151,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.56085205078125,297.69891357421875,284.92242431640625,1.0,0.4192500710487366,0.8401669263839722,0.8401669263839722,1.0,1.0,-2.2770729064941406,1.0220701694488523,1.255002737045288,0.504080057144165,0.8565703630447388,0.8565703630447388,0.0,70.7826919555664,106.0,45759.4375,0.0,944.957763671875,1.0,280.35797119140625,283.4764404296875,296.86541748046875,299.8681945800781,293.1499938964844,293.1499938964844,280.6499938964844,37797.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099266886711121,1.0,0.0,0.0,3.503092765808105,3.503115653991699,8.188353035620821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.51708984375,0.0,1388.6934814453125,1895.4371337890625,0.0,2562.51806640625,0.874350905418396,1.0,0.0,3.0,1.0,0.0
17916480,297.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5735563635826111,0.3533916771411896,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049601554870604,0.2921232581138611,0.2765689194202423,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.917457640171051,0.3028259873390198,0.2119649052619934,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8729004263877869,0.2626021802425384,0.2489015012979507,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7700876593589783,0.1788425594568252,0.8061350584030151,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.56085205078125,297.69891357421875,284.92242431640625,1.0,0.4192500710487366,0.8401669263839722,0.8401669263839722,1.0,1.0,-2.2770729064941406,1.0220701694488523,1.255002737045288,0.504080057144165,0.8565703630447388,0.8565703630447388,0.0,70.7826919555664,106.0,45759.4375,0.0,944.957763671875,1.0,280.35797119140625,283.4764404296875,296.86541748046875,299.8681945800781,293.1499938964844,293.1499938964844,280.6499938964844,37797.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099266886711121,1.0,0.0,0.0,3.503092765808105,3.503115653991699,8.188353035620821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.51708984375,0.0,1388.6934814453125,1895.4371337890625,0.0,2562.51806640625,0.874350905418396,1.0,0.0,3.0,1.0,0.0
17916540,297.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9990000128746032,0.5814143419265747,0.3772144615650177,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8897579908370972,0.2968826293945312,0.2810332179069519,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8996612429618835,0.3063439428806305,0.2143691480159759,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8584930300712585,0.2666588127613067,0.2527295053005218,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.7584874033927917,0.1822819411754608,0.8220372796058655,285.08721923828125,284.95001220703125,299.6505432128906,293.803955078125,298.5757751464844,297.6953430175781,285.0873413085937,1.0,0.4331541657447815,0.8392636775970459,0.8392636775970459,1.0,1.0,-2.337625503540039,1.05125892162323,1.2863667011260986,0.5196682810783386,1.0,1.0,0.0,77.7490234375,109.0,46273.796875,0.0,1035.0120849609375,1.0,280.6425170898437,283.62432861328125,296.8041381835937,299.7662048339844,293.1499938964844,293.1499938964844,280.3500061035156,30995.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057529926300049,1.0,0.0,0.0,3.709909200668335,3.709933042526245,9.183746101371072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.0986328125,0.0,1562.791748046875,1895.4371337890625,0.0,2524.138671875,0.9149670004844666,1.0,0.0,3.0,1.0,0.0
17916600,297.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9990000128746032,0.5814143419265747,0.3772144615650177,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8897579908370972,0.2968826293945312,0.2810332179069519,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8996612429618835,0.3063439428806305,0.2143691480159759,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8584930300712585,0.2666588127613067,0.2527295053005218,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.7584874033927917,0.1822819411754608,0.8220372796058655,285.08721923828125,284.95001220703125,299.6505432128906,293.803955078125,298.5757751464844,297.6953430175781,285.0873413085937,1.0,0.4331541657447815,0.8392636775970459,0.8392636775970459,1.0,1.0,-2.337625503540039,1.05125892162323,1.2863667011260986,0.5196682810783386,1.0,1.0,0.0,77.7490234375,109.0,46273.796875,0.0,1035.0120849609375,1.0,280.6425170898437,283.62432861328125,296.8041381835937,299.7662048339844,293.1499938964844,293.1499938964844,280.3500061035156,30995.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057529926300049,1.0,0.0,0.0,3.709909200668335,3.709933042526245,9.183746101371072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.0986328125,0.0,1562.791748046875,1895.4371337890625,0.0,2524.138671875,0.9149670004844666,1.0,0.0,3.0,1.0,0.0
17916660,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.5853850245475769,0.3979933261871338,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8782404065132141,0.3010936677455902,0.2854125797748565,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8865162134170532,0.3091804981231689,0.216683030128479,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8477238416671753,0.2702113091945648,0.2564741373062134,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497575879096985,0.185181051492691,0.8368697762489319,284.9272155761719,284.95001220703125,299.686279296875,293.7928161621094,298.5763244628906,297.66473388671875,284.92926025390625,1.0,0.445201426744461,0.8371442556381226,0.8371442556381226,1.0,1.0,-2.3929576873779297,1.077722668647766,1.3152351379394531,0.5340299010276794,0.929506778717041,0.929506778717041,0.0,84.23535919189453,112.0,48159.90625,0.0,1121.6085205078125,1.0,280.3573608398437,283.4299621582031,296.86260986328125,300.0116577148437,293.1499938964844,293.1499938964844,280.04998779296875,35471.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242288827896118,1.0,0.0,0.0,3.7455995082855225,3.745624542236328,9.361296520182804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.982421875,0.0,1638.0914306640625,1895.4371337890625,0.0,2694.790771484375,0.9261026978492736,1.0,0.0,3.0,1.0,0.0
17916720,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.5853850245475769,0.3979933261871338,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8782404065132141,0.3010936677455902,0.2854125797748565,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8865162134170532,0.3091804981231689,0.216683030128479,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8477238416671753,0.2702113091945648,0.2564741373062134,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497575879096985,0.185181051492691,0.8368697762489319,284.9272155761719,284.95001220703125,299.686279296875,293.7928161621094,298.5763244628906,297.66473388671875,284.92926025390625,1.0,0.445201426744461,0.8371442556381226,0.8371442556381226,1.0,1.0,-2.3929576873779297,1.077722668647766,1.3152351379394531,0.5340299010276794,0.929506778717041,0.929506778717041,0.0,84.23535919189453,112.0,48159.90625,0.0,1121.6085205078125,1.0,280.3573608398437,283.4299621582031,296.86260986328125,300.0116577148437,293.1499938964844,293.1499938964844,280.04998779296875,35471.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242288827896118,1.0,0.0,0.0,3.7455995082855225,3.745624542236328,9.361296520182804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.982421875,0.0,1638.0914306640625,1895.4371337890625,0.0,2694.790771484375,0.9261026978492736,1.0,0.0,3.0,1.0,0.0
17916780,297.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5882658958435059,0.4164550602436065,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8687751889228821,0.3049406409263611,0.2892137765884399,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8754086494445801,0.3115959763526916,0.2184919565916061,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8389045000076294,0.2734048366546631,0.2596688270568847,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7424103021621704,0.1876323223114013,0.8488909602165222,284.8855285644531,284.95001220703125,299.7239074707031,293.7835693359375,298.5728759765625,297.6255187988281,284.8918762207031,1.0,0.4558218121528625,0.8350248336791992,0.8350248336791992,1.0,1.0,-2.440159559249878,1.1002763509750366,1.3398832082748413,0.5461353659629822,0.8450338840484619,0.8450338840484619,0.0,90.18294525146484,115.0,49189.41796875,0.0,1200.158447265625,1.0,280.0577087402344,283.3663635253906,296.838134765625,300.0701599121094,293.1499938964844,293.1499938964844,280.3500061035156,40429.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385183215141296,1.0,0.0,0.0,3.548330068588257,3.548353910446167,8.401200375374174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.42236328125,0.0,1455.190673828125,1895.4371337890625,0.0,2827.874755859375,0.887004554271698,1.0,0.0,3.0,1.0,0.0
17916840,297.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5882658958435059,0.4164550602436065,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8687751889228821,0.3049406409263611,0.2892137765884399,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8754086494445801,0.3115959763526916,0.2184919565916061,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8389045000076294,0.2734048366546631,0.2596688270568847,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7424103021621704,0.1876323223114013,0.8488909602165222,284.8855285644531,284.95001220703125,299.7239074707031,293.7835693359375,298.5728759765625,297.6255187988281,284.8918762207031,1.0,0.4558218121528625,0.8350248336791992,0.8350248336791992,1.0,1.0,-2.440159559249878,1.1002763509750366,1.3398832082748413,0.5461353659629822,0.8450338840484619,0.8450338840484619,0.0,90.18294525146484,115.0,49189.41796875,0.0,1200.158447265625,1.0,280.0577087402344,283.3663635253906,296.838134765625,300.0701599121094,293.1499938964844,293.1499938964844,280.3500061035156,40429.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385183215141296,1.0,0.0,0.0,3.548330068588257,3.548353910446167,8.401200375374174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.42236328125,0.0,1455.190673828125,1895.4371337890625,0.0,2827.874755859375,0.887004554271698,1.0,0.0,3.0,1.0,0.0
17916900,297.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5904720425605774,0.424141377210617,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8655346632003784,0.3072514235973358,0.2912750542163849,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8714337348937988,0.3132676780223846,0.2195436656475067,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8358492255210876,0.2753448486328125,0.261401355266571,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398780584335327,0.1890833079814911,0.8551669120788574,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5751953125,297.612548828125,285.0443725585937,1.0,0.4607198238372803,0.8339651226997375,0.8339651226997375,1.0,1.0,-2.462754249572754,1.1110721826553345,1.351682186126709,0.5518893003463745,0.9478759169578552,0.9478759169578552,0.0,92.82136535644533,115.0,48867.5078125,0.0,1237.881591796875,1.0,280.300048828125,283.5199890136719,296.7619323730469,299.859130859375,293.1499938964844,293.1499938964844,280.3500061035156,33895.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328085541725159,1.0,0.0,0.0,3.615953922271729,3.615977287292481,8.724470603738155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.60791015625,0.0,1480.0177001953125,1895.4371337890625,0.0,2774.605712890625,0.8985475897789001,1.0,0.0,3.0,1.0,0.0
17916960,297.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9990000128746032,0.5931138396263123,0.4304587543010711,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8636031150817871,0.309753805398941,0.293633759021759,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8688535094261169,0.3151557445526123,0.2208546251058578,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8339827656745911,0.2774619460105896,0.2634024024009704,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7384106516838074,0.1906857341527938,0.8623888492584229,285.0507507324219,284.95001220703125,299.7635803222656,293.7763977050781,298.5806579589844,297.6050109863281,285.04998779296875,1.0,0.4654496014118194,0.8326258659362793,0.8326258659362793,1.0,1.0,-2.4858334064483643,1.1220648288726809,1.3637686967849731,0.5577347278594971,0.990717351436615,0.990717351436615,0.0,95.16803741455078,118.0,49388.328125,0.0,1275.59326171875,1.0,280.3426818847656,283.5157165527344,296.76568603515625,299.9263916015625,293.1499938964844,293.1499938964844,280.04998779296875,31941.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317286372184753,1.0,0.0,0.0,3.721994638442993,3.7220187187194815,9.243677254744398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.97265625,0.0,1583.782470703125,1895.4371337890625,0.0,2764.543212890625,0.9186365604400636,1.0,0.0,3.0,1.0,0.0
17917020,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5971552133560181,0.4425145983695984,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599483370780945,0.3140621781349182,0.2980106174945831,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8638584613800049,0.3180635869503021,0.2231496125459671,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304383754730225,0.281062364578247,0.2670998871326446,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356979846954346,0.1934838742017746,0.8760831952095032,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.58673095703125,297.5799560546875,284.9163818359375,1.0,0.4743743240833282,0.8299472332000732,0.8299472332000732,1.0,1.0,-2.5292327404022217,1.14268958568573,1.3865431547164917,0.5687354803085327,0.896535336971283,0.896535336971283,0.0,99.71370697021484,121.0,50900.78515625,0.0,1348.8135986328125,1.0,280.0565185546875,283.3522644042969,296.822265625,300.1434020996094,293.1499938964844,293.1499938964844,280.3500061035156,37238.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461336493492126,1.0,0.0,0.0,3.6882693767547607,3.688293933868408,9.076920832740144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.90966796875,0.0,1585.5291748046875,1895.4371337890625,0.0,2899.071533203125,0.9147339463233948,1.0,0.0,3.0,1.0,0.0
17917080,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5971552133560181,0.4425145983695984,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599483370780945,0.3140621781349182,0.2980106174945831,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8638584613800049,0.3180635869503021,0.2231496125459671,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304383754730225,0.281062364578247,0.2670998871326446,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356979846954346,0.1934838742017746,0.8760831952095032,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.58673095703125,297.5799560546875,284.9163818359375,1.0,0.4743743240833282,0.8299472332000732,0.8299472332000732,1.0,1.0,-2.5292327404022217,1.14268958568573,1.3865431547164917,0.5687354803085327,0.896535336971283,0.896535336971283,0.0,99.71370697021484,121.0,50900.78515625,0.0,1348.8135986328125,1.0,280.0565185546875,283.3522644042969,296.822265625,300.1434020996094,293.1499938964844,293.1499938964844,280.3500061035156,37238.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461336493492126,1.0,0.0,0.0,3.6882693767547607,3.688293933868408,9.076920832740144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.90966796875,0.0,1585.5291748046875,1895.4371337890625,0.0,2899.071533203125,0.9147339463233948,1.0,0.0,3.0,1.0,0.0
17917140,297.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9990000128746032,0.6026177406311035,0.4526422321796417,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.857799232006073,0.3189982175827026,0.3025190234184265,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8604358434677124,0.3216772377490997,0.2255346626043319,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8282411098480225,0.2852078080177307,0.2708927094936371,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.7341675162315369,0.1966823786497116,0.8901167511940002,285.08697509765625,284.95001220703125,299.8500061035156,293.7687683105469,298.6028747558594,297.5710144042969,285.0883178710937,1.0,0.482728898525238,0.827268660068512,0.827268660068512,1.0,1.0,-2.5711004734039307,1.1625739336013794,1.4085265398025513,0.5792519450187683,1.0,1.0,0.0,103.79773712158205,124.0,50859.30078125,0.0,1420.3199462890625,1.0,280.34332275390625,283.5205993652344,296.764892578125,300.0175476074219,293.1499938964844,293.1499938964844,280.04998779296875,32947.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841342568397522,1.0,0.0,0.0,3.8242766857147217,3.8243017196655273,9.758697387951545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.5947265625,0.0,1711.911865234375,1895.4371337890625,0.0,2854.261474609375,0.9421440958976746,1.0,0.0,3.0,1.0,0.0
17917200,297.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9990000128746032,0.6026177406311035,0.4526422321796417,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.857799232006073,0.3189982175827026,0.3025190234184265,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8604358434677124,0.3216772377490997,0.2255346626043319,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8282411098480225,0.2852078080177307,0.2708927094936371,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.7341675162315369,0.1966823786497116,0.8901167511940002,285.08697509765625,284.95001220703125,299.8500061035156,293.7687683105469,298.6028747558594,297.5710144042969,285.0883178710937,1.0,0.482728898525238,0.827268660068512,0.827268660068512,1.0,1.0,-2.5711004734039307,1.1625739336013794,1.4085265398025513,0.5792519450187683,1.0,1.0,0.0,103.79773712158205,124.0,50859.30078125,0.0,1420.3199462890625,1.0,280.34332275390625,283.5205993652344,296.764892578125,300.0175476074219,293.1499938964844,293.1499938964844,280.04998779296875,32947.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841342568397522,1.0,0.0,0.0,3.8242766857147217,3.8243017196655273,9.758697387951545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.5947265625,0.0,1711.911865234375,1895.4371337890625,0.0,2854.261474609375,0.9421440958976746,1.0,0.0,3.0,1.0,0.0
17917260,297.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.6068026423454285,0.4622500538825989,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8559035658836365,0.3231362998485565,0.306858479976654,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8572844862937927,0.3243614733219147,0.2277646660804748,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8262521028518677,0.2885918021202087,0.2745093703269958,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7328044772148132,0.199288323521614,0.9035525918006896,284.9255065917969,284.95001220703125,299.89678955078125,293.7682189941406,298.6143798828125,297.5521240234375,284.9274597167969,1.0,0.4906772971153259,0.8244944214820862,0.8244944214820862,1.0,1.0,-2.611033201217652,1.1814749240875244,1.4295583963394165,0.5893056392669678,0.9481423497200012,0.9481423497200012,0.0,107.76136779785156,127.0,52598.625,0.0,1490.8074951171875,1.0,280.0556945800781,283.3269348144531,296.8221435546875,300.2476806640625,293.1499938964844,293.1499938964844,279.75,35960.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560800552368164,1.0,0.0,0.0,3.841750383377075,3.841776371002197,9.848080253505032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.9111328125,0.0,1756.8328857421875,1895.4371337890625,0.0,2992.247314453125,0.9480933547019958,1.0,0.0,3.0,1.0,0.0
17917320,297.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.6068026423454285,0.4622500538825989,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8559035658836365,0.3231362998485565,0.306858479976654,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8572844862937927,0.3243614733219147,0.2277646660804748,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8262521028518677,0.2885918021202087,0.2745093703269958,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7328044772148132,0.199288323521614,0.9035525918006896,284.9255065917969,284.95001220703125,299.89678955078125,293.7682189941406,298.6143798828125,297.5521240234375,284.9274597167969,1.0,0.4906772971153259,0.8244944214820862,0.8244944214820862,1.0,1.0,-2.611033201217652,1.1814749240875244,1.4295583963394165,0.5893056392669678,0.9481423497200012,0.9481423497200012,0.0,107.76136779785156,127.0,52598.625,0.0,1490.8074951171875,1.0,280.0556945800781,283.3269348144531,296.8221435546875,300.2476806640625,293.1499938964844,293.1499938964844,279.75,35960.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560800552368164,1.0,0.0,0.0,3.841750383377075,3.841776371002197,9.848080253505032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.9111328125,0.0,1756.8328857421875,1895.4371337890625,0.0,2992.247314453125,0.9480933547019958,1.0,0.0,3.0,1.0,0.0
17917380,297.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6092997193336487,0.4736327230930328,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8521372675895691,0.3264340758323669,0.3101786077022552,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8522157669067383,0.3261475563049316,0.2291620671749115,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8224439024925232,0.2911255955696106,0.2771239876747131,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7295829653739929,0.2010533362627029,0.9126601219177246,284.8801574707031,284.95001220703125,299.945556640625,293.76934814453125,298.6206970214844,297.5222473144531,284.8856201171875,1.0,0.4979632198810577,0.8217201828956604,0.8217201828956604,1.0,1.0,-2.6444687843322754,1.1972215175628662,1.4472472667694092,0.5976144075393677,0.8587567210197449,0.8587567210197449,0.0,112.07120513916016,130.0,53442.3359375,0.0,1555.8087158203125,1.0,279.7569274902344,283.2602233886719,296.80889892578125,300.3050231933594,293.1499938964844,293.1499938964844,280.04998779296875,40615.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671140670776367,1.0,0.0,0.0,3.6409754753112793,3.641000270843506,8.845630645737401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.19091796875,0.0,1557.600341796875,1895.4371337890625,0.0,3095.738037109375,0.9075788259506226,1.0,0.0,3.0,1.0,0.0
17917440,297.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6092997193336487,0.4736327230930328,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8521372675895691,0.3264340758323669,0.3101786077022552,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8522157669067383,0.3261475563049316,0.2291620671749115,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8224439024925232,0.2911255955696106,0.2771239876747131,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7295829653739929,0.2010533362627029,0.9126601219177246,284.8801574707031,284.95001220703125,299.945556640625,293.76934814453125,298.6206970214844,297.5222473144531,284.8856201171875,1.0,0.4979632198810577,0.8217201828956604,0.8217201828956604,1.0,1.0,-2.6444687843322754,1.1972215175628662,1.4472472667694092,0.5976144075393677,0.8587567210197449,0.8587567210197449,0.0,112.07120513916016,130.0,53442.3359375,0.0,1555.8087158203125,1.0,279.7569274902344,283.2602233886719,296.80889892578125,300.3050231933594,293.1499938964844,293.1499938964844,280.04998779296875,40615.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671140670776367,1.0,0.0,0.0,3.6409754753112793,3.641000270843506,8.845630645737401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.19091796875,0.0,1557.600341796875,1895.4371337890625,0.0,3095.738037109375,0.9075788259506226,1.0,0.0,3.0,1.0,0.0
17917500,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6111634373664856,0.4787924885749817,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506873250007629,0.3283965587615967,0.3119097352027893,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8501734733581543,0.3274344205856323,0.2299441695213318,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8209049701690674,0.2926519215106964,0.2784681618213653,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7282118797302246,0.2020582407712936,0.9169891476631165,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.62811279296875,297.5144348144531,285.0371398925781,1.0,0.5014121532440186,0.8203331232070923,0.8203331232070923,1.0,1.0,-2.6605045795440674,1.2047665119171145,1.4557380676269531,0.6015468239784241,0.9599108695983888,0.9599108695983888,0.0,114.08367919921876,130.0,52945.6484375,0.0,1587.2724609375,1.0,280.0020751953125,283.4166564941406,296.74285888671875,300.0915832519531,293.1499938964844,293.1499938964844,280.04998779296875,34427.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606736660003662,1.0,0.0,0.0,3.695691823959351,3.69571590423584,9.113491046264244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.20361328125,0.0,1572.683837890625,1895.4371337890625,0.0,3035.3232421875,0.916661262512207,1.0,0.0,3.0,1.0,0.0
17917560,297.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.6133082509040833,0.483111172914505,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8499734997749329,0.3304988145828247,0.3139046132564544,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8489272594451904,0.3288907706737518,0.2309629023075103,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8200463056564331,0.2943018078804016,0.2800424993038177,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.727421224117279,0.2031483948230743,0.9220077395439148,285.0411071777344,284.95001220703125,299.99609375,293.7719421386719,298.6375732421875,297.5101013183594,285.0404357910156,1.0,0.5048108696937561,0.8189047574996948,0.8189047574996948,1.0,1.0,-2.677237272262573,1.2126364707946775,1.464600920677185,0.6056545376777649,0.9973185658454896,0.9973185658454896,0.0,115.89894104003906,133.0,53355.83203125,0.0,1619.1719970703125,1.0,280.0429992675781,283.41375732421875,296.7533569335937,300.1608581542969,293.1499938964844,293.1499938964844,279.75,32689.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589282035827637,1.0,0.0,0.0,3.784699678421021,3.784724473953247,9.557760449752095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.4833984375,0.0,1662.573486328125,1895.4371337890625,0.0,3018.953125,0.933343231678009,1.0,0.0,3.0,1.0,0.0
17917620,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6156937479972839,0.4924890100955963,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8477471470832825,0.3338342010974884,0.3173961043357849,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8456016778945923,0.3307965695858001,0.2325764894485473,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175551295280457,0.2967987060546875,0.2827312648296356,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251431941986084,0.2047203034162521,0.9304164052009584,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.648681640625,297.4864196777344,284.910400390625,1.0,0.5113205909729004,0.8160481452941895,0.8160481452941895,1.0,1.0,-2.707980871200561,1.2270324230194092,1.4809484481811523,0.6131982803344727,0.8998006582260132,0.8998006582260132,0.0,119.69609832763672,136.0,54668.17578125,0.0,1680.8546142578125,1.0,279.7561950683594,283.2567443847656,296.81451416015625,300.372314453125,293.1499938964844,293.1499938964844,280.04998779296875,37745.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707302808761597,1.0,0.0,0.0,3.729696035385132,3.7297210693359375,9.28196982385998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.42236328125,0.0,1636.998291015625,1895.4371337890625,0.0,3129.660888671875,0.9243761897087096,1.0,0.0,3.0,1.0,0.0
17917680,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6156937479972839,0.4924890100955963,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8477471470832825,0.3338342010974884,0.3173961043357849,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8456016778945923,0.3307965695858001,0.2325764894485473,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175551295280457,0.2967987060546875,0.2827312648296356,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251431941986084,0.2047203034162521,0.9304164052009584,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.648681640625,297.4864196777344,284.910400390625,1.0,0.5113205909729004,0.8160481452941895,0.8160481452941895,1.0,1.0,-2.707980871200561,1.2270324230194092,1.4809484481811523,0.6131982803344727,0.8998006582260132,0.8998006582260132,0.0,119.69609832763672,136.0,54668.17578125,0.0,1680.8546142578125,1.0,279.7561950683594,283.2567443847656,296.81451416015625,300.372314453125,293.1499938964844,293.1499938964844,280.04998779296875,37745.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707302808761597,1.0,0.0,0.0,3.729696035385132,3.7297210693359375,9.28196982385998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.42236328125,0.0,1636.998291015625,1895.4371337890625,0.0,3129.660888671875,0.9243761897087096,1.0,0.0,3.0,1.0,0.0
17917740,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9990000128746032,0.6190765500068665,0.5011463761329651,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8460039496421814,0.3376780748367309,0.3209032118320465,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8428075313568115,0.333306223154068,0.2342132180929184,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8154679536819458,0.2997124195098877,0.2853924632072449,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7231326699256897,0.2065153867006302,0.938346266746521,285.0705261230469,284.95001220703125,300.1019287109375,293.7811584472656,298.6669921875,297.4745178222656,285.0712890625,1.0,0.5174924731254578,0.8131915330886841,0.8131915330886841,1.0,1.0,-2.7372915744781494,1.2407327890396118,1.4965587854385376,0.6202694177627563,1.0,1.0,0.0,123.28781127929688,139.0,54387.29296875,0.0,1740.7236328125,1.0,280.0434875488281,283.420166015625,296.7696228027344,300.2435913085937,293.1499938964844,293.1499938964844,279.75,33372.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645313382148743,1.0,0.0,0.0,3.848676443099976,3.84870195388794,9.883621032713563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.4736328125,0.0,1744.9169921875,1895.4371337890625,0.0,3071.509033203125,0.9479647278785706,1.0,0.0,3.0,1.0,0.0
17917800,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9990000128746032,0.6190765500068665,0.5011463761329651,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8460039496421814,0.3376780748367309,0.3209032118320465,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8428075313568115,0.333306223154068,0.2342132180929184,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8154679536819458,0.2997124195098877,0.2853924632072449,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7231326699256897,0.2065153867006302,0.938346266746521,285.0705261230469,284.95001220703125,300.1019287109375,293.7811584472656,298.6669921875,297.4745178222656,285.0712890625,1.0,0.5174924731254578,0.8131915330886841,0.8131915330886841,1.0,1.0,-2.7372915744781494,1.2407327890396118,1.4965587854385376,0.6202694177627563,1.0,1.0,0.0,123.28781127929688,139.0,54387.29296875,0.0,1740.7236328125,1.0,280.0434875488281,283.420166015625,296.7696228027344,300.2435913085937,293.1499938964844,293.1499938964844,279.75,33372.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645313382148743,1.0,0.0,0.0,3.848676443099976,3.84870195388794,9.883621032713563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.4736328125,0.0,1744.9169921875,1895.4371337890625,0.0,3071.509033203125,0.9479647278785706,1.0,0.0,3.0,1.0,0.0
17917860,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.6208993196487427,0.5097033381462097,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8442466259002686,0.3408657312393188,0.3242587447166443,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8400113582611084,0.3350503742694855,0.2357198297977447,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8133344054222107,0.3020173013210296,0.2879013419151306,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7210777401924133,0.2078644037246704,0.9457221031188964,284.9134216308594,284.95001220703125,300.15692138671875,293.7874755859375,298.67974853515625,297.45172119140625,284.9156494140625,1.0,0.523436963558197,0.8102746605873108,0.8102746605873108,1.0,1.0,-2.76530122756958,1.2537598609924316,1.5115413665771484,0.6270312666893005,0.9347714185714722,0.9347714185714722,0.0,126.86123657226562,127.0,55889.671875,0.0,1799.6885986328125,1.0,279.7556457519531,283.2359924316406,296.8295593261719,300.4637451171875,293.1499938964844,293.1499938964844,279.45001220703125,36785.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768055438995361,1.0,0.0,0.0,3.836184740066528,3.8362107276916495,9.81956645773607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.9091796875,0.0,1756.518310546875,1895.4371337890625,0.0,3186.63623046875,0.9474193453788756,1.0,0.0,3.0,1.0,0.0
17917920,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.6208993196487427,0.5097033381462097,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8442466259002686,0.3408657312393188,0.3242587447166443,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8400113582611084,0.3350503742694855,0.2357198297977447,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8133344054222107,0.3020173013210296,0.2879013419151306,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7210777401924133,0.2078644037246704,0.9457221031188964,284.9134216308594,284.95001220703125,300.15692138671875,293.7874755859375,298.67974853515625,297.45172119140625,284.9156494140625,1.0,0.523436963558197,0.8102746605873108,0.8102746605873108,1.0,1.0,-2.76530122756958,1.2537598609924316,1.5115413665771484,0.6270312666893005,0.9347714185714722,0.9347714185714722,0.0,126.86123657226562,127.0,55889.671875,0.0,1799.6885986328125,1.0,279.7556457519531,283.2359924316406,296.8295593261719,300.4637451171875,293.1499938964844,293.1499938964844,279.45001220703125,36785.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768055438995361,1.0,0.0,0.0,3.836184740066528,3.8362107276916495,9.81956645773607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.9091796875,0.0,1756.518310546875,1895.4371337890625,0.0,3186.63623046875,0.9474193453788756,1.0,0.0,3.0,1.0,0.0
17917980,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.6229892373085022,0.506869375705719,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8478701114654541,0.3435992002487182,0.3268117010593414,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8424387574195862,0.336282730102539,0.2365608066320419,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8163449168205261,0.3038592934608459,0.2896287441253662,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7233267426490784,0.2087849080562591,0.9498800039291382,284.8765869140625,284.95001220703125,300.2130432128906,293.7947692871094,298.6934814453125,297.4306335449219,284.8804931640625,1.0,0.5235936045646667,0.8073577880859375,0.8073577880859375,1.0,1.0,-2.7730722427368164,1.256954312324524,1.5161179304122925,0.6287017464637756,0.8461633324623108,0.8461633324623108,0.0,126.2989273071289,115.0,56228.98828125,0.0,1808.880615234375,1.0,279.4571533203125,283.1817932128906,296.8202209472656,300.4988708496094,293.1499938964844,293.1499938964844,279.75,41227.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884932279586792,1.0,0.0,0.0,3.604557037353516,3.604581594467163,8.66956156642118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.9716796875,0.0,1521.81884765625,1895.4371337890625,0.0,3262.78466796875,0.9000275135040283,1.0,0.0,3.0,1.0,0.0
17918040,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.6229892373085022,0.506869375705719,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8478701114654541,0.3435992002487182,0.3268117010593414,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8424387574195862,0.336282730102539,0.2365608066320419,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8163449168205261,0.3038592934608459,0.2896287441253662,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7233267426490784,0.2087849080562591,0.9498800039291382,284.8765869140625,284.95001220703125,300.2130432128906,293.7947692871094,298.6934814453125,297.4306335449219,284.8804931640625,1.0,0.5235936045646667,0.8073577880859375,0.8073577880859375,1.0,1.0,-2.7730722427368164,1.256954312324524,1.5161179304122925,0.6287017464637756,0.8461633324623108,0.8461633324623108,0.0,126.2989273071289,115.0,56228.98828125,0.0,1808.880615234375,1.0,279.4571533203125,283.1817932128906,296.8202209472656,300.4988708496094,293.1499938964844,293.1499938964844,279.75,41227.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884932279586792,1.0,0.0,0.0,3.604557037353516,3.604581594467163,8.66956156642118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.9716796875,0.0,1521.81884765625,1895.4371337890625,0.0,3262.78466796875,0.9000275135040283,1.0,0.0,3.0,1.0,0.0
17918100,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.6261624097824097,0.5010024905204773,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8522289395332336,0.3453599214553833,0.3282119333744049,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8461704254150391,0.3373555839061737,0.2370961010456085,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8201949000358582,0.3051199913024902,0.2905813455581665,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7264643907546997,0.2094796597957611,0.9520857334136964,285.0123596191406,284.95001220703125,300.2414855957031,293.7987060546875,298.70904541015625,297.43585205078125,285.01666259765625,1.0,0.5222036838531494,0.8058993816375732,0.8058993816375732,1.0,1.0,-2.772146224975586,1.2562447786331177,1.5159014463424685,0.6281853318214417,0.9342516660690308,0.9342516660690308,0.0,124.51158905029295,115.0,55466.9765625,0.0,1799.0162353515625,1.0,279.70098876953125,283.3283996582031,296.75958251953125,300.2738647460937,293.1499938964844,293.1499938964844,279.75,35069.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774799108505249,1.0,0.0,0.0,3.647056579589844,3.647080421447754,8.875202865965548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.6806640625,0.0,1522.9405517578125,1895.4371337890625,0.0,3192.959228515625,0.9062225222587584,1.0,0.0,3.0,1.0,0.0
