time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918160,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.6305015087127686,0.4924025237560272,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8584631681442261,0.3472568988800049,0.3298692405223846,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8517624139785767,0.3385809957981109,0.2378521859645843,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8256759643554688,0.3065053522586822,0.2917597889900207,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7310650944709778,0.2102959305047989,0.9550985097885132,285.0062561035156,284.95001220703125,300.2701416015625,293.8028564453125,298.7290344238281,297.44921875,285.0045471191406,1.0,0.5200941562652588,0.804583728313446,0.804583728313446,1.0,1.0,-2.76975154876709,1.2548478841781616,1.514903545379639,0.6273100972175598,0.9513452053070068,0.9513452053070068,0.0,121.89122772216795,118.0,55571.5234375,0.0,1782.990478515625,1.0,279.7426147460937,283.3169250488281,296.7718200683594,300.3289794921875,293.1499938964844,293.1499938964844,279.45001220703125,33651.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744719624519348,1.0,0.0,0.0,3.717804431915283,3.717828512191773,9.222875405612284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.95703125,0.0,1592.0220947265625,1895.4371337890625,0.0,3164.7548828125,0.9187694787979126,1.0,0.0,3.0,1.0,0.0
17918220,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.6385530233383179,0.4839985370635986,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8659394979476929,0.3503351807594299,0.3328481316566467,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8579564094543457,0.3401798903942108,0.2390514910221099,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8319270014762878,0.3086257874965668,0.2938266694545746,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7362854480743408,0.2115363776683807,0.9606860280036926,284.9045715332031,284.95001220703125,300.3280944824219,293.8116760253906,298.7645263671875,297.466796875,284.9076538085937,1.0,0.5194423794746399,0.8019525408744812,0.8019525408744812,1.0,1.0,-2.7738587856292725,1.256386160850525,1.5174726247787476,0.6276645660400391,0.858893096446991,0.858893096446991,0.0,119.59508514404295,121.0,56202.3515625,0.0,1778.3873291015625,1.0,279.4572448730469,283.201416015625,296.8290710449219,300.49053955078125,293.1499938964844,293.1499938964844,279.75,39126.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819383978843689,1.0,0.0,0.0,3.5852701663970947,3.585294246673584,8.577033554502123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.9033203125,0.0,1485.3193359375,1895.4371337890625,0.0,3234.74365234375,0.8937506675720215,1.0,0.0,3.0,1.0,0.0
17918280,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.6385530233383179,0.4839985370635986,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8659394979476929,0.3503351807594299,0.3328481316566467,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8579564094543457,0.3401798903942108,0.2390514910221099,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8319270014762878,0.3086257874965668,0.2938266694545746,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7362854480743408,0.2115363776683807,0.9606860280036926,284.9045715332031,284.95001220703125,300.3280944824219,293.8116760253906,298.7645263671875,297.466796875,284.9076538085937,1.0,0.5194423794746399,0.8019525408744812,0.8019525408744812,1.0,1.0,-2.7738587856292725,1.256386160850525,1.5174726247787476,0.6276645660400391,0.858893096446991,0.858893096446991,0.0,119.59508514404295,121.0,56202.3515625,0.0,1778.3873291015625,1.0,279.4572448730469,283.201416015625,296.8290710449219,300.49053955078125,293.1499938964844,293.1499938964844,279.75,39126.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819383978843689,1.0,0.0,0.0,3.5852701663970947,3.585294246673584,8.577033554502123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.9033203125,0.0,1485.3193359375,1895.4371337890625,0.0,3234.74365234375,0.8937506675720215,1.0,0.0,3.0,1.0,0.0
17918340,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.6471400260925293,0.479958027601242,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.87120121717453,0.3540365397930145,0.3360947668552398,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8619798421859741,0.342459112405777,0.2404467463493347,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8361174464225769,0.3112694919109344,0.2961051166057586,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7397504448890686,0.2131687402725219,0.9671707153320312,285.0291748046875,284.95001220703125,300.3866882324219,293.8210144042969,298.8031921386719,297.4891357421875,285.0274353027344,1.0,0.5205273032188416,0.7993213534355164,0.7993213534355164,1.0,1.0,-2.785104751586914,1.2613441944122314,1.523760437965393,0.6299059987068176,0.9762384295463562,0.9762384295463562,0.0,118.84010314941406,124.0,55910.1484375,0.0,1791.9493408203125,1.0,279.7428894042969,283.32696533203125,296.7972106933594,300.36639404296875,293.1499938964844,293.1499938964844,279.45001220703125,32607.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733221292495728,1.0,0.0,0.0,3.7308645248413086,3.730888605117798,9.287787179346196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.24609375,0.0,1599.0614013671875,1895.4371337890625,0.0,3153.9716796875,0.9208977222442628,1.0,0.0,3.0,1.0,0.0
17918400,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.6471400260925293,0.479958027601242,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.87120121717453,0.3540365397930145,0.3360947668552398,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8619798421859741,0.342459112405777,0.2404467463493347,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8361174464225769,0.3112694919109344,0.2961051166057586,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7397504448890686,0.2131687402725219,0.9671707153320312,285.0291748046875,284.95001220703125,300.3866882324219,293.8210144042969,298.8031921386719,297.4891357421875,285.0274353027344,1.0,0.5205273032188416,0.7993213534355164,0.7993213534355164,1.0,1.0,-2.785104751586914,1.2613441944122314,1.523760437965393,0.6299059987068176,0.9762384295463562,0.9762384295463562,0.0,118.84010314941406,124.0,55910.1484375,0.0,1791.9493408203125,1.0,279.7428894042969,283.32696533203125,296.7972106933594,300.36639404296875,293.1499938964844,293.1499938964844,279.45001220703125,32607.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733221292495728,1.0,0.0,0.0,3.7308645248413086,3.730888605117798,9.287787179346196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.24609375,0.0,1599.0614013671875,1895.4371337890625,0.0,3153.9716796875,0.9208977222442628,1.0,0.0,3.0,1.0,0.0
17918460,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6534252166748047,0.4798844158649444,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8738935589790344,0.3570329248905182,0.3391338586807251,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8634428381919861,0.3439067006111145,0.2416436970233917,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8379971385002136,0.3132645785808563,0.2981892228126526,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7412247657775879,0.2143519967794418,0.9732065200805664,284.905029296875,284.95001220703125,300.44580078125,293.830810546875,298.8309020996094,297.490966796875,284.9080505371094,1.0,0.5228564739227295,0.7969272136688232,0.7969272136688232,1.0,1.0,-2.79986572265625,1.268009901046753,1.5318557024002075,0.633169412612915,0.8780183792114258,0.8780183792114258,0.0,119.3539810180664,127.0,56920.62890625,0.0,1817.0667724609373,1.0,279.4569396972656,283.1846618652344,296.860107421875,300.5638122558594,293.1499938964844,293.1499938964844,279.75,38203.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832818269729614,1.0,0.0,0.0,3.647058725357056,3.647083282470703,8.87521423464932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.5673828125,0.0,1546.3736572265625,1895.4371337890625,0.0,3247.32861328125,0.9065066576004028,1.0,0.0,3.0,1.0,0.0
17918520,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6534252166748047,0.4798844158649444,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8738935589790344,0.3570329248905182,0.3391338586807251,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8634428381919861,0.3439067006111145,0.2416436970233917,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8379971385002136,0.3132645785808563,0.2981892228126526,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7412247657775879,0.2143519967794418,0.9732065200805664,284.905029296875,284.95001220703125,300.44580078125,293.830810546875,298.8309020996094,297.490966796875,284.9080505371094,1.0,0.5228564739227295,0.7969272136688232,0.7969272136688232,1.0,1.0,-2.79986572265625,1.268009901046753,1.5318557024002075,0.633169412612915,0.8780183792114258,0.8780183792114258,0.0,119.3539810180664,127.0,56920.62890625,0.0,1817.0667724609373,1.0,279.4569396972656,283.1846618652344,296.860107421875,300.5638122558594,293.1499938964844,293.1499938964844,279.75,38203.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832818269729614,1.0,0.0,0.0,3.647058725357056,3.647083282470703,8.87521423464932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.5673828125,0.0,1546.3736572265625,1895.4371337890625,0.0,3247.32861328125,0.9065066576004028,1.0,0.0,3.0,1.0,0.0
17918580,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9990000128746032,0.6600737571716309,0.4817962944507599,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.875495970249176,0.3606342673301697,0.342335045337677,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8638595938682556,0.346024751663208,0.2429593801498413,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8388770222663879,0.3157590627670288,0.30037921667099,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7417615652084351,0.2158307880163192,0.9793460369110109,285.038330078125,284.95001220703125,300.5052795410156,293.8409118652344,298.8617858886719,297.4979553222656,285.036865234375,1.0,0.526009738445282,0.7945330739021301,0.7945330739021301,1.0,1.0,-2.817596912384033,1.2761069536209106,1.541490077972412,0.6371305584907532,1.0,1.0,0.0,120.54293060302734,130.0,56687.4140625,0.0,1850.2994384765625,1.0,279.7433166503906,283.3182067871094,296.8249816894531,300.4428100585937,293.1499938964844,293.1499938964844,279.45001220703125,32471.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762830495834351,1.0,0.0,0.0,3.7922043800354,3.792229175567627,9.595702294973307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.5,0.0,1669.781005859375,1895.4371337890625,0.0,3181.737548828125,0.9346970319747924,1.0,0.0,3.0,1.0,0.0
17918640,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9990000128746032,0.6600737571716309,0.4817962944507599,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.875495970249176,0.3606342673301697,0.342335045337677,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8638595938682556,0.346024751663208,0.2429593801498413,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8388770222663879,0.3157590627670288,0.30037921667099,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7417615652084351,0.2158307880163192,0.9793460369110109,285.038330078125,284.95001220703125,300.5052795410156,293.8409118652344,298.8617858886719,297.4979553222656,285.036865234375,1.0,0.526009738445282,0.7945330739021301,0.7945330739021301,1.0,1.0,-2.817596912384033,1.2761069536209106,1.541490077972412,0.6371305584907532,1.0,1.0,0.0,120.54293060302734,130.0,56687.4140625,0.0,1850.2994384765625,1.0,279.7433166503906,283.3182067871094,296.8249816894531,300.4428100585937,293.1499938964844,293.1499938964844,279.45001220703125,32471.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762830495834351,1.0,0.0,0.0,3.7922043800354,3.792229175567627,9.595702294973307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.5,0.0,1669.781005859375,1895.4371337890625,0.0,3181.737548828125,0.9346970319747924,1.0,0.0,3.0,1.0,0.0
17918700,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.6626468896865845,0.4833127558231354,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8759982585906982,0.3621832728385925,0.3439948856830597,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8637886047363281,0.3467947244644165,0.243663802742958,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8390522003173828,0.3167808651924133,0.3015248477458954,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7418026328086853,0.2164136469364166,0.9826021790504456,284.8945007324219,284.95001220703125,300.5350952148437,293.84600830078125,298.873779296875,297.49517822265625,284.8883056640625,1.0,0.527847170829773,0.7933359742164612,0.7933359742164612,1.0,1.0,-2.827552318572998,1.2806661128997805,1.5468862056732178,0.6394264101982117,0.9148514866828918,0.9148514866828918,0.0,121.3429183959961,130.0,57881.9765625,0.0,1869.759033203125,1.0,279.4948425292969,283.1498107910156,296.8896484375,300.6889038085937,293.1499938964844,293.1499938964844,279.45001220703125,35693.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883873462677002,1.0,0.0,0.0,3.796418428421021,3.796443939208984,9.617040177545275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.4755859375,0.0,1699.86572265625,1895.4371337890625,0.0,3252.869384765625,0.9361388087272644,1.0,0.0,3.0,1.0,0.0
17918760,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6646580100059509,0.4859638214111328,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.875530481338501,0.3635231256484985,0.3453364670276642,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.862732470035553,0.3473235666751861,0.2440981864929199,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8383584022521973,0.3176029324531555,0.3023816645145416,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7410612106323242,0.216826781630516,0.9848405718803406,284.9001159667969,284.95001220703125,300.5649108886719,293.8511657714844,298.8830871582031,297.4874572753906,284.9029541015625,1.0,0.5297451019287109,0.7919317483901978,0.7919317483901978,1.0,1.0,-2.8365938663482666,1.284740686416626,1.5518531799316406,0.6414396166801453,0.8985320329666138,0.8985320329666138,0.0,122.43804168701172,133.0,57864.63671875,0.0,1889.3223876953125,1.0,279.4566650390625,283.1595764160156,296.8854064941406,300.6488037109375,293.1499938964844,293.1499938964844,279.75,37796.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871303796768188,1.0,0.0,0.0,3.732311487197876,3.7323365211486816,9.294992082686804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.1484375,0.0,1640.43115234375,1895.4371337890625,0.0,3283.361083984375,0.9249860048294068,1.0,0.0,3.0,1.0,0.0
17918820,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.6699036955833435,0.4909154772758484,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8752051591873169,0.3670434951782226,0.3484722971916199,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8612871170043945,0.3493247628211975,0.2453387677669525,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8374974131584167,0.3199683129787445,0.304464191198349,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.739984929561615,0.2181206941604614,0.9902572631835938,285.0507202148437,284.95001220703125,300.62457275390625,293.8614501953125,298.9092102050781,297.48565673828125,285.0508728027344,1.0,0.5338214635848999,0.7891232967376709,0.7891232967376709,1.0,1.0,-2.856813669204712,1.2939115762710571,1.5629022121429443,0.6459302306175232,1.0,1.0,0.0,124.61799621582033,136.0,57487.4375,0.0,1932.1773681640625,1.0,279.74346923828125,283.3133850097656,296.8475952148437,300.5183410644531,293.1499938964844,293.1499938964844,279.45001220703125,33373.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805561065673828,1.0,0.0,0.0,3.848618745803833,3.848644256591797,9.88332431006711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.240234375,0.0,1744.8544921875,1895.4371337890625,0.0,3221.791748046875,0.9479437470436096,1.0,0.0,3.0,1.0,0.0
17918880,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.6699036955833435,0.4909154772758484,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8752051591873169,0.3670434951782226,0.3484722971916199,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8612871170043945,0.3493247628211975,0.2453387677669525,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8374974131584167,0.3199683129787445,0.304464191198349,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.739984929561615,0.2181206941604614,0.9902572631835938,285.0507202148437,284.95001220703125,300.62457275390625,293.8614501953125,298.9092102050781,297.48565673828125,285.0508728027344,1.0,0.5338214635848999,0.7891232967376709,0.7891232967376709,1.0,1.0,-2.856813669204712,1.2939115762710571,1.5629022121429443,0.6459302306175232,1.0,1.0,0.0,124.61799621582033,136.0,57487.4375,0.0,1932.1773681640625,1.0,279.74346923828125,283.3133850097656,296.8475952148437,300.5183410644531,293.1499938964844,293.1499938964844,279.45001220703125,33373.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805561065673828,1.0,0.0,0.0,3.848618745803833,3.848644256591797,9.88332431006711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.240234375,0.0,1744.8544921875,1895.4371337890625,0.0,3221.791748046875,0.9479437470436096,1.0,0.0,3.0,1.0,0.0
17918940,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.6733738780021667,0.4970472455024719,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8740658164024353,0.3698922991752624,0.3514679372310638,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8590586185455322,0.3505623042583465,0.2464580535888672,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8359188437461853,0.3217263519763946,0.3064152896404266,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7382798194885254,0.2189728915691375,0.9952256679534912,284.9048156738281,284.95001220703125,300.68408203125,293.87164306640625,298.9273986816406,297.4696350097656,284.9067687988281,1.0,0.5381593108177185,0.786314845085144,0.786314845085144,1.0,1.0,-2.8774490356445312,1.3032430410385132,1.5742058753967283,0.6505824327468872,0.9212140440940856,0.9212140440940856,0.0,127.18540954589844,139.0,58813.859375,0.0,1978.1588134765625,1.0,279.4566955566406,283.1427001953125,296.9059753417969,300.7283935546875,293.1499938964844,293.1499938964844,279.1499938964844,37346.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913117051124573,1.0,0.0,0.0,3.811897993087769,3.81192398071289,9.695625067251967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.7080078125,0.0,1731.3780517578125,1895.4371337890625,0.0,3322.47265625,0.942365825176239,1.0,0.0,3.0,1.0,0.0
17919000,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.6733738780021667,0.4970472455024719,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8740658164024353,0.3698922991752624,0.3514679372310638,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8590586185455322,0.3505623042583465,0.2464580535888672,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8359188437461853,0.3217263519763946,0.3064152896404266,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7382798194885254,0.2189728915691375,0.9952256679534912,284.9048156738281,284.95001220703125,300.68408203125,293.87164306640625,298.9273986816406,297.4696350097656,284.9067687988281,1.0,0.5381593108177185,0.786314845085144,0.786314845085144,1.0,1.0,-2.8774490356445312,1.3032430410385132,1.5742058753967283,0.6505824327468872,0.9212140440940856,0.9212140440940856,0.0,127.18540954589844,139.0,58813.859375,0.0,1978.1588134765625,1.0,279.4566955566406,283.1427001953125,296.9059753417969,300.7283935546875,293.1499938964844,293.1499938964844,279.1499938964844,37346.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913117051124573,1.0,0.0,0.0,3.811897993087769,3.81192398071289,9.695625067251967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.7080078125,0.0,1731.3780517578125,1895.4371337890625,0.0,3322.47265625,0.942365825176239,1.0,0.0,3.0,1.0,0.0
17919060,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.675723671913147,0.5048434138298035,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8715535402297974,0.3724605441093445,0.3539460301399231,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8554638028144836,0.3514777421951294,0.2471389323472976,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8330958485603333,0.3231849074363708,0.3078664243221283,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7353928685188293,0.2195120602846145,0.9981414675712584,284.8882141113281,284.95001220703125,300.7433166503906,293.8816223144531,298.94207763671875,297.4476318359375,284.8913269042969,1.0,0.5424631237983704,0.7833076119422913,0.7833076119422913,1.0,1.0,-2.895865201950073,1.311446189880371,1.5844188928604126,0.6545644998550415,0.8476994037628174,0.8476994037628174,0.0,130.1920928955078,142.0,59268.48828125,0.0,2023.239990234375,1.0,279.15753173828125,283.1026916503906,296.9016418457031,300.7680358886719,293.1499938964844,293.1499938964844,279.45001220703125,40667.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981052041053772,1.0,0.0,0.0,3.588222026824951,3.5882461071014404,8.591161417825788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.4560546875,0.0,1499.8482666015625,1895.4371337890625,0.0,3385.91552734375,0.895958662033081,1.0,0.0,3.0,1.0,0.0
17919120,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.675723671913147,0.5048434138298035,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8715535402297974,0.3724605441093445,0.3539460301399231,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8554638028144836,0.3514777421951294,0.2471389323472976,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8330958485603333,0.3231849074363708,0.3078664243221283,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7353928685188293,0.2195120602846145,0.9981414675712584,284.8882141113281,284.95001220703125,300.7433166503906,293.8816223144531,298.94207763671875,297.4476318359375,284.8913269042969,1.0,0.5424631237983704,0.7833076119422913,0.7833076119422913,1.0,1.0,-2.895865201950073,1.311446189880371,1.5844188928604126,0.6545644998550415,0.8476994037628174,0.8476994037628174,0.0,130.1920928955078,142.0,59268.48828125,0.0,2023.239990234375,1.0,279.15753173828125,283.1026916503906,296.9016418457031,300.7680358886719,293.1499938964844,293.1499938964844,279.45001220703125,40667.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981052041053772,1.0,0.0,0.0,3.588222026824951,3.5882461071014404,8.591161417825788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.4560546875,0.0,1499.8482666015625,1895.4371337890625,0.0,3385.91552734375,0.895958662033081,1.0,0.0,3.0,1.0,0.0
17919180,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6796702146530151,0.5111023783683777,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8705791234970093,0.3760050237178802,0.3571441769599914,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8534685969352722,0.3534814417362213,0.2484142482280731,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8316278457641602,0.3254874944686889,0.3099224269390106,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7336587309837341,0.2206270545721054,1.0028233528137207,285.0205383300781,284.95001220703125,300.80206298828125,293.8912658691406,298.9662780761719,297.4432373046875,285.02020263671875,1.0,0.5468977689743042,0.7803004384040833,0.7803004384040833,1.0,1.0,-2.9168593883514404,1.3208701610565186,1.5959893465042114,0.6591407656669617,0.96257746219635,0.96257746219635,0.0,132.86865234375,145.0,59019.2890625,0.0,2071.542236328125,1.0,279.4419860839844,283.2370910644531,296.8672790527344,300.6331481933594,293.1499938964844,293.1499938964844,279.1499938964844,33205.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891400694847107,1.0,0.0,0.0,3.717673301696777,3.7176973819732666,9.222225116900518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.02734375,0.0,1588.47119140625,1895.4371337890625,0.0,3302.164794921875,0.9186920523643494,1.0,0.0,3.0,1.0,0.0
17919240,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6796702146530151,0.5111023783683777,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8705791234970093,0.3760050237178802,0.3571441769599914,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8534685969352722,0.3534814417362213,0.2484142482280731,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8316278457641602,0.3254874944686889,0.3099224269390106,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7336587309837341,0.2206270545721054,1.0028233528137207,285.0205383300781,284.95001220703125,300.80206298828125,293.8912658691406,298.9662780761719,297.4432373046875,285.02020263671875,1.0,0.5468977689743042,0.7803004384040833,0.7803004384040833,1.0,1.0,-2.9168593883514404,1.3208701610565186,1.5959893465042114,0.6591407656669617,0.96257746219635,0.96257746219635,0.0,132.86865234375,145.0,59019.2890625,0.0,2071.542236328125,1.0,279.4419860839844,283.2370910644531,296.8672790527344,300.6331481933594,293.1499938964844,293.1499938964844,279.1499938964844,33205.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891400694847107,1.0,0.0,0.0,3.717673301696777,3.7176973819732666,9.222225116900518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.02734375,0.0,1588.47119140625,1895.4371337890625,0.0,3302.164794921875,0.9186920523643494,1.0,0.0,3.0,1.0,0.0
17919300,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.6810088157653809,0.5142682790756226,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.870104193687439,0.3775032162666321,0.3587731420993805,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8524956107139587,0.354174792766571,0.2490755021572113,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8309131860733032,0.3264011442661285,0.3109813332557678,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7328331470489502,0.2210364788770675,1.0053592920303345,284.8892822265625,284.95001220703125,300.8312072753906,293.8959350585937,298.9754638671875,297.4360656738281,284.8851623535156,1.0,0.5491740107536316,0.7787967920303345,0.7787967920303345,1.0,1.0,-2.9277405738830566,1.3257473707199097,1.6019933223724363,0.6615585088729858,0.8782933354377747,0.8782933354377747,0.0,134.24610900878906,145.0,60113.46484375,0.0,2096.774658203125,1.0,279.1959228515625,283.0826721191406,296.9305725097656,300.8761291503906,293.1499938964844,293.1499938964844,279.1499938964844,36795.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957574963569641,1.0,0.0,0.0,3.7037739753723145,3.703798770904541,9.15339569473872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.4482421875,0.0,1599.8623046875,1895.4371337890625,0.0,3364.006591796875,0.9158492088317872,1.0,0.0,3.0,1.0,0.0
17919360,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.6819380521774292,0.5181879997253418,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8689664602279663,0.3788326978683471,0.3601002991199493,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8508555889129639,0.354672372341156,0.2494838535785675,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8296070694923401,0.3271529674530029,0.3117695152759552,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7314830422401428,0.2213129699230194,1.006980299949646,284.9134826660156,284.95001220703125,300.86016845703125,293.90045166015625,298.9827575683594,297.425537109375,284.91607666015625,1.0,0.5514065027236938,0.7772294282913208,0.7772294282913208,1.0,1.0,-2.9374351501464844,1.3300336599349976,1.6074014902114868,0.6636442542076111,0.8764103651046753,0.8764103651046753,0.0,135.81654357910156,148.0,60051.53125,0.0,2121.119140625,1.0,279.1572570800781,283.10723876953125,296.9265441894531,300.8298034667969,293.1499938964844,293.1499938964844,279.45001220703125,38121.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982400894165039,1.0,0.0,0.0,3.6318416595458975,3.631865739822388,8.80130528457812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.0947265625,0.0,1528.855712890625,1895.4371337890625,0.0,3387.173828125,0.9031745791435242,1.0,0.0,3.0,1.0,0.0
17919420,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9990000128746032,0.6851034760475159,0.5249840617179871,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.867680013179779,0.3822638690471649,0.3632120192050934,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8485823273658752,0.3565113246440887,0.2506638765335083,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8278557658195496,0.3293136060237884,0.3137166500091553,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7295072078704834,0.2223105430603027,1.0112700462341309,285.0357666015625,284.95001220703125,300.9175109863281,293.90899658203125,299.0048522949219,297.418701171875,285.0341491699219,1.0,0.555915355682373,0.7740947008132935,0.7740947008132935,1.0,1.0,-2.958256483078003,1.3392820358276367,1.6189745664596558,0.6680983304977417,0.997330605983734,0.997330605983734,0.0,138.7151641845703,151.0,59853.33203125,0.0,2171.513671875,1.0,279.4432373046875,283.2311706542969,296.8949584960937,300.7143859863281,293.1499938964844,293.1499938964844,279.1499938964844,32475.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917980790138245,1.0,0.0,0.0,3.779076099395752,3.7791006565094,9.529377393846516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.5029296875,0.0,1654.2686767578125,1895.4371337890625,0.0,3327.019287109375,0.9317164421081544,1.0,0.0,3.0,1.0,0.0
17919480,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9990000128746032,0.6851034760475159,0.5249840617179871,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.867680013179779,0.3822638690471649,0.3632120192050934,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8485823273658752,0.3565113246440887,0.2506638765335083,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8278557658195496,0.3293136060237884,0.3137166500091553,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7295072078704834,0.2223105430603027,1.0112700462341309,285.0357666015625,284.95001220703125,300.9175109863281,293.90899658203125,299.0048522949219,297.418701171875,285.0341491699219,1.0,0.555915355682373,0.7740947008132935,0.7740947008132935,1.0,1.0,-2.958256483078003,1.3392820358276367,1.6189745664596558,0.6680983304977417,0.997330605983734,0.997330605983734,0.0,138.7151641845703,151.0,59853.33203125,0.0,2171.513671875,1.0,279.4432373046875,283.2311706542969,296.8949584960937,300.7143859863281,293.1499938964844,293.1499938964844,279.1499938964844,32475.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917980790138245,1.0,0.0,0.0,3.779076099395752,3.7791006565094,9.529377393846516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.5029296875,0.0,1654.2686767578125,1895.4371337890625,0.0,3327.019287109375,0.9317164421081544,1.0,0.0,3.0,1.0,0.0
17919540,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.6864005327224731,0.5325201153755188,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8658088445663452,0.3849290609359741,0.3660509288311004,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8457427024841309,0.3574888408184051,0.2516126036643982,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8255829215049744,0.3307866752147674,0.315416008234024,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7270889282226562,0.2228253781795501,1.0148000717163086,284.90313720703125,284.95001220703125,300.9739074707031,293.9168395996094,299.0185852050781,297.3976745605469,284.9057922363281,1.0,0.5604086518287659,0.7709599733352661,0.7709599733352661,1.0,1.0,-2.978157758712769,1.3480401039123535,1.6301175355911257,0.6723631024360657,0.8956471085548401,0.8956471085548401,0.0,141.8492431640625,154.0,61000.5234375,0.0,2222.129150390625,1.0,279.1562805175781,283.0772399902344,296.94952392578125,300.9154968261719,293.1499938964844,293.1499938964844,279.45001220703125,37820.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022111296653748,1.0,0.0,0.0,3.7161285877227774,3.716153621673584,9.214563192472268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.1171875,0.0,1621.859130859375,1895.4371337890625,0.0,3424.1865234375,0.9214000105857848,1.0,0.0,3.0,1.0,0.0
17919600,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.6864005327224731,0.5325201153755188,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8658088445663452,0.3849290609359741,0.3660509288311004,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8457427024841309,0.3574888408184051,0.2516126036643982,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8255829215049744,0.3307866752147674,0.315416008234024,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7270889282226562,0.2228253781795501,1.0148000717163086,284.90313720703125,284.95001220703125,300.9739074707031,293.9168395996094,299.0185852050781,297.3976745605469,284.9057922363281,1.0,0.5604086518287659,0.7709599733352661,0.7709599733352661,1.0,1.0,-2.978157758712769,1.3480401039123535,1.6301175355911257,0.6723631024360657,0.8956471085548401,0.8956471085548401,0.0,141.8492431640625,154.0,61000.5234375,0.0,2222.129150390625,1.0,279.1562805175781,283.0772399902344,296.94952392578125,300.9154968261719,293.1499938964844,293.1499938964844,279.45001220703125,37820.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022111296653748,1.0,0.0,0.0,3.7161285877227774,3.716153621673584,9.214563192472268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.1171875,0.0,1621.859130859375,1895.4371337890625,0.0,3424.1865234375,0.9214000105857848,1.0,0.0,3.0,1.0,0.0
17919660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9990000128746032,0.6880546808242798,0.5379199385643005,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8645309209823608,0.3873203694820404,0.3681255280971527,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8437628149986267,0.358684241771698,0.2522989809513092,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8239811658859253,0.3322241902351379,0.316630870103836,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7253331542015076,0.2234164178371429,1.0171048641204834,285.0450744628906,284.95001220703125,301.01422119140625,293.9220275878906,299.0328369140625,297.39068603515625,285.0443725585937,1.0,0.5636090636253357,0.7685860395431519,0.7685860395431519,1.0,1.0,-2.9921951293945312,1.354169249534607,1.638025999069214,0.6752463579177856,1.0,1.0,0.0,144.10629272460938,154.0,60493.32421875,0.0,2258.4453125,1.0,279.430908203125,283.2245788574219,296.8998413085937,300.7437438964844,293.1499938964844,293.1499938964844,279.45001220703125,32877.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960145711898804,1.0,0.0,0.0,3.810928106307984,3.810953140258789,9.690692195363226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.84765625,0.0,1695.292236328125,1895.4371337890625,0.0,3366.406494140625,0.9396454691886902,1.0,0.0,3.0,1.0,0.0
17919720,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9990000128746032,0.6887337565422058,0.5396294593811035,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8643339276313782,0.3882660269737243,0.3690424263477325,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8433051705360413,0.3591857850551605,0.2526685297489166,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8236324787139893,0.3328069746494293,0.317205548286438,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7248979806900024,0.2236752957105636,1.0183626413345337,285.0404968261719,284.95001220703125,301.0291748046875,293.923828125,299.03857421875,297.38897705078125,285.0400695800781,1.0,0.5648322105407715,0.7676945924758911,0.7676945924758911,1.0,1.0,-2.9979989528656006,1.3567187786102295,1.641280174255371,0.676470160484314,1.0,1.0,0.0,144.87863159179688,157.0,60627.87109375,0.0,2272.727783203125,1.0,279.4434509277344,283.2190856933594,296.9112243652344,300.78350830078125,293.1499938964844,293.1499938964844,279.1499938964844,33193.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960214853286743,1.0,0.0,0.0,3.838381290435791,3.838406562805176,9.83081463346025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.8994140625,0.0,1730.9443359375,1895.4371337890625,0.0,3366.47119140625,0.9455294013023376,1.0,0.0,3.0,1.0,0.0
17919780,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6893144845962524,0.5471596717834473,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8625363707542419,0.3908959329128265,0.37185138463974,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8405647277832031,0.3600954413414001,0.2535713016986847,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.821387529373169,0.3341982662677765,0.3188295364379883,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7224615812301636,0.224093958735466,1.021456003189087,284.9031677246094,284.95001220703125,301.08319091796875,293.9298400878906,299.0508117675781,297.36749267578125,284.9051208496094,1.0,0.5692237615585327,0.7644291520118713,0.7644291520118713,1.0,1.0,-3.0171878337860107,1.365030288696289,1.652157425880432,0.6804577112197876,0.9137464761734008,0.9137464761734008,0.0,148.05905151367188,160.0,61855.53515625,0.0,2323.52978515625,1.0,279.15679931640625,283.0580444335937,296.9613952636719,300.9818420410156,293.1499938964844,293.1499938964844,278.8500061035156,37556.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90614253282547,1.0,0.0,0.0,3.787966012954712,3.787991523742676,9.574264367984142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.3349609375,0.0,1704.2349853515625,1895.4371337890625,0.0,3460.77099609375,0.9373546242713928,1.0,0.0,3.0,1.0,0.0
17919840,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6893144845962524,0.5471596717834473,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8625363707542419,0.3908959329128265,0.37185138463974,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8405647277832031,0.3600954413414001,0.2535713016986847,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.821387529373169,0.3341982662677765,0.3188295364379883,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7224615812301636,0.224093958735466,1.021456003189087,284.9031677246094,284.95001220703125,301.08319091796875,293.9298400878906,299.0508117675781,297.36749267578125,284.9051208496094,1.0,0.5692237615585327,0.7644291520118713,0.7644291520118713,1.0,1.0,-3.0171878337860107,1.365030288696289,1.652157425880432,0.6804577112197876,0.9137464761734008,0.9137464761734008,0.0,148.05905151367188,160.0,61855.53515625,0.0,2323.52978515625,1.0,279.15679931640625,283.0580444335937,296.9613952636719,300.9818420410156,293.1499938964844,293.1499938964844,278.8500061035156,37556.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90614253282547,1.0,0.0,0.0,3.787966012954712,3.787991523742676,9.574264367984142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.3349609375,0.0,1704.2349853515625,1895.4371337890625,0.0,3460.77099609375,0.9373546242713928,1.0,0.0,3.0,1.0,0.0
17919900,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.9990000128746032,0.6890978217124939,0.5513368248939514,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8612862825393677,0.3920566439628601,0.3730506896972656,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.838843584060669,0.3603730797767639,0.2538490891456604,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8199297785758972,0.3347394168376922,0.3194456696510315,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.720919132232666,0.2241675406694412,1.0222539901733398,284.81756591796875,284.95001220703125,301.1096496582031,293.9324645996094,299.0552062988281,297.3541259765625,284.820556640625,1.0,0.5713337659835815,0.7627964615821838,0.7627964615821838,1.0,1.0,-3.0256855487823486,1.3686496019363403,1.6570359468460083,0.6821460127830505,0.826682984828949,0.826682984828949,0.0,149.75418090820312,160.0,62434.0,0.0,2347.697021484375,1.0,278.8975524902344,282.955810546875,296.9806213378906,301.1204833984375,293.1499938964844,293.1499938964844,278.8500061035156,42135.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119184613227844,1.0,0.0,0.0,3.672532081604004,3.6725573539733887,8.999626288641593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.5458984375,0.0,1604.5718994140625,1895.4371337890625,0.0,3514.399169921875,0.9122807383537292,1.0,0.0,3.0,1.0,0.0
17919960,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.689025342464447,0.5555481910705566,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8600033521652222,0.3933348953723907,0.3742055296897888,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8370903134346008,0.3607742488384247,0.2540883719921112,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8184264302253723,0.3353697657585144,0.3200114667415619,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7193133234977722,0.2242849022150039,1.022807002067566,284.8920288085937,284.95001220703125,301.1357421875,293.9347839355469,299.06060791015625,297.3429260253906,284.89453125,1.0,0.5733909606933594,0.7611214518547058,0.7611214518547058,1.0,1.0,-3.033768653869629,1.3720524311065674,1.661716103553772,0.6836960911750793,0.845617413520813,0.845617413520813,0.0,151.4546661376953,163.0,62227.62890625,0.0,2371.25732421875,1.0,278.8578491210937,283.0216979980469,296.9518737792969,301.01123046875,293.1499938964844,293.1499938964844,279.1499938964844,40430.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121614098548888,1.0,0.0,0.0,3.570062160491944,3.570086002349853,8.504422339683515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.0166015625,0.0,1478.4598388671875,1895.4371337890625,0.0,3516.65185546875,0.8918049335479736,1.0,0.0,3.0,1.0,0.0
