time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920020,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6905242204666138,0.5620585680007935,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8590418696403503,0.3967558443546295,0.3773061633110046,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8351858258247375,0.3625165522098541,0.2552012205123901,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8168678283691406,0.3373814523220062,0.3218134641647339,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7173740863800049,0.2250659763813018,1.026063084602356,285.0134582519531,284.95001220703125,301.1867370605469,293.9384765625,299.0799255371094,297.33697509765625,285.0130920410156,1.0,0.5775811672210693,0.757771372795105,0.757771372795105,1.0,1.0,-3.052736759185791,1.3801740407943726,1.672562599182129,0.6874561905860901,0.9517747163772584,0.9517747163772584,0.0,154.3616943359375,151.0,61920.14453125,0.0,2421.358642578125,1.0,279.141845703125,283.1484680175781,296.9158630371094,300.8705749511719,293.1499938964844,293.1499938964844,278.8500061035156,33377.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036736488342284,1.0,0.0,0.0,3.694457054138184,3.6944808959960938,9.107402547670064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.2041015625,0.0,1563.3291015625,1895.4371337890625,0.0,3437.803955078125,0.9135575890541076,1.0,0.0,3.0,1.0,0.0
17920080,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6905242204666138,0.5620585680007935,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8590418696403503,0.3967558443546295,0.3773061633110046,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8351858258247375,0.3625165522098541,0.2552012205123901,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8168678283691406,0.3373814523220062,0.3218134641647339,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7173740863800049,0.2250659763813018,1.026063084602356,285.0134582519531,284.95001220703125,301.1867370605469,293.9384765625,299.0799255371094,297.33697509765625,285.0130920410156,1.0,0.5775811672210693,0.757771372795105,0.757771372795105,1.0,1.0,-3.052736759185791,1.3801740407943726,1.672562599182129,0.6874561905860901,0.9517747163772584,0.9517747163772584,0.0,154.3616943359375,151.0,61920.14453125,0.0,2421.358642578125,1.0,279.141845703125,283.1484680175781,296.9158630371094,300.8705749511719,293.1499938964844,293.1499938964844,278.8500061035156,33377.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036736488342284,1.0,0.0,0.0,3.694457054138184,3.6944808959960938,9.107402547670064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.2041015625,0.0,1563.3291015625,1895.4371337890625,0.0,3437.803955078125,0.9135575890541076,1.0,0.0,3.0,1.0,0.0
17920140,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.6916671395301819,0.5571976900100708,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8634963035583496,0.3993998765945434,0.3799459636211395,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8382297158241272,0.3634032905101776,0.255950391292572,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8202146887779236,0.338711142539978,0.3231993615627289,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7197774648666382,0.2254028469324112,1.0279372930526731,284.9084167480469,284.95001220703125,301.2359313964844,293.9408264160156,299.094482421875,297.3251647949219,284.9099426269531,1.0,0.5765126943588257,0.7544213533401489,0.7544213533401489,1.0,1.0,-3.054914951324463,1.3801637887954712,1.6747512817382812,0.6872209310531616,0.8627385497093201,0.8627385497093201,0.0,152.8488311767578,154.0,62583.26171875,0.0,2417.50732421875,1.0,278.8573608398437,283.0245056152344,296.962646484375,301.0396423339844,293.1499938964844,293.1499938964844,279.1499938964844,38554.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118797183036804,1.0,0.0,0.0,3.5885496139526367,3.588573455810547,8.592730864620535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.2197265625,0.0,1484.6640625,1895.4371337890625,0.0,3514.0400390625,0.8938795328140259,1.0,0.0,3.0,1.0,0.0
17920200,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.6916671395301819,0.5571976900100708,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8634963035583496,0.3993998765945434,0.3799459636211395,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8382297158241272,0.3634032905101776,0.255950391292572,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8202146887779236,0.338711142539978,0.3231993615627289,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7197774648666382,0.2254028469324112,1.0279372930526731,284.9084167480469,284.95001220703125,301.2359313964844,293.9408264160156,299.094482421875,297.3251647949219,284.9099426269531,1.0,0.5765126943588257,0.7544213533401489,0.7544213533401489,1.0,1.0,-3.054914951324463,1.3801637887954712,1.6747512817382812,0.6872209310531616,0.8627385497093201,0.8627385497093201,0.0,152.8488311767578,154.0,62583.26171875,0.0,2417.50732421875,1.0,278.8573608398437,283.0245056152344,296.962646484375,301.0396423339844,293.1499938964844,293.1499938964844,279.1499938964844,38554.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118797183036804,1.0,0.0,0.0,3.5885496139526367,3.588573455810547,8.592730864620535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.2197265625,0.0,1484.6640625,1895.4371337890625,0.0,3514.0400390625,0.8938795328140259,1.0,0.0,3.0,1.0,0.0
17920260,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.6957939863204956,0.5549569129943848,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8668268918991089,0.402701586484909,0.3828200995922088,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8402311205863953,0.3649694323539734,0.2568611800670624,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8224838972091675,0.3405799865722656,0.3247576057910919,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.721238911151886,0.2261292189359665,1.0304205417633057,285.0124816894531,284.95001220703125,301.2832336425781,293.9417419433594,299.1197509765625,297.333984375,285.0107727050781,1.0,0.5773712396621704,0.7511690855026245,0.7511690855026245,1.0,1.0,-3.0616114139556885,1.382404923439026,1.679206609725952,0.6876758933067322,0.9615893363952636,0.9615893363952636,0.0,152.36285400390625,157.0,62100.22265625,0.0,2427.4501953125,1.0,279.142822265625,283.1375732421875,296.9232177734375,300.8948059082031,293.1499938964844,293.1499938964844,278.8500061035156,33045.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046111702919006,1.0,0.0,0.0,3.717605352401733,3.717629432678223,9.221888035426672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.2548828125,0.0,1587.1734619140625,1895.4371337890625,0.0,3446.52783203125,0.9181532859802246,1.0,0.0,3.0,1.0,0.0
17920320,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.6957939863204956,0.5549569129943848,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8668268918991089,0.402701586484909,0.3828200995922088,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8402311205863953,0.3649694323539734,0.2568611800670624,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8224838972091675,0.3405799865722656,0.3247576057910919,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.721238911151886,0.2261292189359665,1.0304205417633057,285.0124816894531,284.95001220703125,301.2832336425781,293.9417419433594,299.1197509765625,297.333984375,285.0107727050781,1.0,0.5773712396621704,0.7511690855026245,0.7511690855026245,1.0,1.0,-3.0616114139556885,1.382404923439026,1.679206609725952,0.6876758933067322,0.9615893363952636,0.9615893363952636,0.0,152.36285400390625,157.0,62100.22265625,0.0,2427.4501953125,1.0,279.142822265625,283.1375732421875,296.9232177734375,300.8948059082031,293.1499938964844,293.1499938964844,278.8500061035156,33045.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046111702919006,1.0,0.0,0.0,3.717605352401733,3.717629432678223,9.221888035426672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.2548828125,0.0,1587.1734619140625,1895.4371337890625,0.0,3446.52783203125,0.9181532859802246,1.0,0.0,3.0,1.0,0.0
17920380,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6979663372039795,0.5564382076263428,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8680620193481445,0.4052976667881012,0.3854805529117584,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8402714133262634,0.3657510280609131,0.2575859725475311,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8228840827941895,0.3418259620666504,0.3261328637599945,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7211138606071472,0.2264571040868759,1.0326004028320312,284.9069519042969,284.95001220703125,301.3284606933594,293.9410705566406,299.1357421875,297.3277282714844,284.9090576171875,1.0,0.5792584419250488,0.7479168176651001,0.7479168176651001,1.0,1.0,-3.0717363357543945,1.3862110376358032,1.6855252981185913,0.6891689300537109,0.8699871301651001,0.8699871301651001,0.0,153.2548065185547,160.0,62877.41796875,0.0,2451.052490234375,1.0,278.857177734375,283.0128479003906,296.9644775390625,301.0580139160156,293.1499938964844,293.1499938964844,279.1499938964844,38379.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130558371543884,1.0,0.0,0.0,3.614837884902954,3.6148619651794434,8.719085258235282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.5390625,0.0,1512.0323486328125,1895.4371337890625,0.0,3524.94140625,0.8995964527130127,1.0,0.0,3.0,1.0,0.0
17920440,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6979663372039795,0.5564382076263428,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8680620193481445,0.4052976667881012,0.3854805529117584,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8402714133262634,0.3657510280609131,0.2575859725475311,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8228840827941895,0.3418259620666504,0.3261328637599945,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7211138606071472,0.2264571040868759,1.0326004028320312,284.9069519042969,284.95001220703125,301.3284606933594,293.9410705566406,299.1357421875,297.3277282714844,284.9090576171875,1.0,0.5792584419250488,0.7479168176651001,0.7479168176651001,1.0,1.0,-3.0717363357543945,1.3862110376358032,1.6855252981185913,0.6891689300537109,0.8699871301651001,0.8699871301651001,0.0,153.2548065185547,160.0,62877.41796875,0.0,2451.052490234375,1.0,278.857177734375,283.0128479003906,296.9644775390625,301.0580139160156,293.1499938964844,293.1499938964844,279.1499938964844,38379.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130558371543884,1.0,0.0,0.0,3.614837884902954,3.6148619651794434,8.719085258235282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.5390625,0.0,1512.0323486328125,1895.4371337890625,0.0,3524.94140625,0.8995964527130127,1.0,0.0,3.0,1.0,0.0
17920500,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.6993594169616699,0.5579347610473633,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.868278443813324,0.4068842232227325,0.3868053257465362,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8399158120155334,0.3664364516735077,0.2579320073127746,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8227179646492004,0.3426772058010101,0.3267982602119446,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.720715343952179,0.2267600446939468,1.033557653427124,285.0288391113281,284.95001220703125,301.3502197265625,293.9400939941406,299.14532470703125,297.3280639648437,285.03155517578125,1.0,0.5804557204246521,0.7462906837463379,0.7462906837463379,1.0,1.0,-3.077491283416748,1.388438105583191,1.6890531778335571,0.6900438666343689,0.9569271206855774,0.9569271206855774,0.0,153.97750854492188,160.0,62217.5703125,0.0,2465.665283203125,1.0,279.1014404296875,283.1457824707031,296.9133605957031,300.8512878417969,293.1499938964844,293.1499938964844,279.1499938964844,33776.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076390862464904,1.0,0.0,0.0,3.671051025390625,3.671074867248535,8.992369089355634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.87109375,0.0,1539.983642578125,1895.4371337890625,0.0,3474.680419921875,0.9101887941360474,1.0,0.0,3.0,1.0,0.0
17920560,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.7008505463600159,0.5592076778411865,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8688212037086487,0.4085986614227295,0.3884118795394897,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.83989417552948,0.3672598898410797,0.2584993243217468,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.822842001914978,0.3436416387557983,0.3277023434638977,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7205809950828552,0.2271540910005569,1.0353020429611206,285.0180969238281,284.95001220703125,301.3714294433594,293.9386901855469,299.15557861328125,297.3301086425781,285.0165710449219,1.0,0.5818490982055664,0.7446887493133545,0.7446887493133545,1.0,1.0,-3.0848169326782227,1.3914095163345337,1.6934072971343994,0.6913313269615173,0.9752813577651978,0.9752813577651978,0.0,154.6922149658203,163.0,62500.25390625,0.0,2483.255126953125,1.0,279.1428527832031,283.1307678222656,296.9231262207031,300.9187316894531,293.1499938964844,293.1499938964844,278.8500061035156,32903.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064021706581116,1.0,0.0,0.0,3.747955799102783,3.747980117797852,9.373077318741708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.291015625,0.0,1621.11572265625,1895.4371337890625,0.0,3463.184814453125,0.9250227212905884,1.0,0.0,3.0,1.0,0.0
17920620,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.7015712261199951,0.5638949275016785,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8683962821960449,0.4111594259738922,0.391095906496048,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8384152054786682,0.3679619431495666,0.2592093646526336,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8217591643333435,0.3448086678981781,0.3290572762489319,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7191494703292847,0.2274120450019836,1.0374280214309692,284.90509033203125,284.95001220703125,301.4119873046875,293.9344787597656,299.16552734375,297.3166809082031,284.90728759765625,1.0,0.5849090814590454,0.7414849400520325,0.7414849400520325,1.0,1.0,-3.098719596862793,1.3969510793685913,1.701768398284912,0.6937677264213562,0.8801637291908264,0.8801637291908264,0.0,156.81602478027344,166.0,63410.20703125,0.0,2520.896240234375,1.0,278.8569030761719,282.9974975585937,296.9614562988281,301.0887756347656,293.1499938964844,293.1499938964844,279.1499938964844,38187.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155552983283995,1.0,0.0,0.0,3.658493995666504,3.658518314361572,8.930956028052606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.154296875,0.0,1559.0430908203125,1895.4371337890625,0.0,3548.084716796875,0.9090814590454102,1.0,0.0,3.0,1.0,0.0
17920680,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.7015712261199951,0.5638949275016785,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8683962821960449,0.4111594259738922,0.391095906496048,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8384152054786682,0.3679619431495666,0.2592093646526336,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8217591643333435,0.3448086678981781,0.3290572762489319,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7191494703292847,0.2274120450019836,1.0374280214309692,284.90509033203125,284.95001220703125,301.4119873046875,293.9344787597656,299.16552734375,297.3166809082031,284.90728759765625,1.0,0.5849090814590454,0.7414849400520325,0.7414849400520325,1.0,1.0,-3.098719596862793,1.3969510793685913,1.701768398284912,0.6937677264213562,0.8801637291908264,0.8801637291908264,0.0,156.81602478027344,166.0,63410.20703125,0.0,2520.896240234375,1.0,278.8569030761719,282.9974975585937,296.9614562988281,301.0887756347656,293.1499938964844,293.1499938964844,279.1499938964844,38187.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155552983283995,1.0,0.0,0.0,3.658493995666504,3.658518314361572,8.930956028052606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.154296875,0.0,1559.0430908203125,1895.4371337890625,0.0,3548.084716796875,0.9090814590454102,1.0,0.0,3.0,1.0,0.0
17920740,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7023153901100159,0.5667088031768799,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.867971658706665,0.4127984941005707,0.3924735188484192,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8374550342559814,0.3686402142047882,0.25955331325531,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8210031986236572,0.3456572890281677,0.3297268152236938,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7182081937789917,0.2276875525712967,1.0383189916610718,285.031982421875,284.95001220703125,301.4320983886719,293.9315490722656,299.1726379394531,297.3139343261719,285.0341491699219,1.0,0.5865939259529114,0.7398189902305603,0.7398189902305603,1.0,1.0,-3.106045246124268,1.3998711109161377,1.70617413520813,0.6950033903121948,0.9714532494544984,0.9714532494544984,0.0,158.05447387695312,166.0,62750.37109375,0.0,2541.490234375,1.0,279.10595703125,283.13507080078125,296.9074401855469,300.8812866210937,293.1499938964844,293.1499938964844,279.1499938964844,33638.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102909564971924,1.0,0.0,0.0,3.717325210571289,3.7173492908477774,9.220498213835526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.54296875,0.0,1591.3775634765625,1895.4371337890625,0.0,3499.303466796875,0.9203043580055236,1.0,0.0,3.0,1.0,0.0
17920800,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9990000128746032,0.7031476497650146,0.5688661932945251,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8680128455162048,0.4144390225410461,0.3940235674381256,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8369988203048706,0.3694045841693878,0.2600888311862945,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8206906914710999,0.3465537428855896,0.3305795192718506,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7176856398582458,0.2280311584472656,1.039899468421936,285.02197265625,284.95001220703125,301.45001220703125,293.9283447265625,299.1800231933594,297.3134765625,285.0204162597656,1.0,0.5882577300071716,0.7382811307907104,0.7382811307907104,1.0,1.0,-3.114070177078247,1.4031550884246826,1.7109150886535645,0.6964680552482605,0.9903064370155334,0.9903064370155334,0.0,159.10635375976562,169.0,63028.08984375,0.0,2562.530029296875,1.0,279.14337158203125,283.1211242675781,296.9153747558594,300.9456481933594,293.1499938964844,293.1499938964844,278.8500061035156,32912.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094218611717224,1.0,0.0,0.0,3.789278984069824,3.78930401802063,9.580903679307085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.572265625,0.0,1669.7308349609375,1895.4371337890625,0.0,3491.23779296875,0.9342905879020692,1.0,0.0,3.0,1.0,0.0
17920860,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.7026284337043762,0.5750051736831665,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8668649196624756,0.4169561862945556,0.3967018723487854,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8348752856254578,0.3700266480445862,0.2607688307762146,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8189458847045898,0.347636729478836,0.3318876028060913,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7156235575675964,0.2282053381204605,1.041779398918152,284.9013061523437,284.95001220703125,301.4852294921875,293.9201965332031,299.1854858398437,297.296630859375,284.9037170410156,1.0,0.5917984843254089,0.7348555326461792,0.7348555326461792,1.0,1.0,-3.129324436187744,1.409172296524048,1.7201521396636963,0.6991220712661743,0.8905637860298157,0.8905637860298157,0.0,161.8145294189453,157.0,64014.0234375,0.0,2606.57470703125,1.0,278.8563232421875,282.9801940917969,296.9494934082031,301.11627197265625,293.1499938964844,293.1499938964844,279.1499938964844,38158.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918988823890686,1.0,0.0,0.0,3.707920789718628,3.7079458236694336,9.173904231829512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.2236328125,0.0,1614.9754638671875,1895.4371337890625,0.0,3579.823486328125,0.91988867521286,1.0,0.0,3.0,1.0,0.0
17920920,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.7026284337043762,0.5750051736831665,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8668649196624756,0.4169561862945556,0.3967018723487854,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8348752856254578,0.3700266480445862,0.2607688307762146,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8189458847045898,0.347636729478836,0.3318876028060913,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7156235575675964,0.2282053381204605,1.041779398918152,284.9013061523437,284.95001220703125,301.4852294921875,293.9201965332031,299.1854858398437,297.296630859375,284.9037170410156,1.0,0.5917984843254089,0.7348555326461792,0.7348555326461792,1.0,1.0,-3.129324436187744,1.409172296524048,1.7201521396636963,0.6991220712661743,0.8905637860298157,0.8905637860298157,0.0,161.8145294189453,157.0,64014.0234375,0.0,2606.57470703125,1.0,278.8563232421875,282.9801940917969,296.9494934082031,301.11627197265625,293.1499938964844,293.1499938964844,279.1499938964844,38158.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918988823890686,1.0,0.0,0.0,3.707920789718628,3.7079458236694336,9.173904231829512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.2236328125,0.0,1614.9754638671875,1895.4371337890625,0.0,3579.823486328125,0.91988867521286,1.0,0.0,3.0,1.0,0.0
17920980,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.704494833946228,0.5690358877182007,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.871895968914032,0.4201603531837463,0.3994172215461731,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8383051156997681,0.3713525533676147,0.2614631652832031,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8226076364517212,0.3492618799209595,0.3331571221351623,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7183155417442322,0.2287100702524185,1.0430715084075928,285.0136413574219,284.95001220703125,301.51763916015625,293.91015625,299.1981506347656,297.296142578125,285.0114440917969,1.0,0.5902156829833984,0.7314298748970032,0.7314298748970032,1.0,1.0,-3.1293482780456543,1.4078625440597534,1.721485614776611,0.6980631947517395,0.9948958158493042,0.9948958158493042,0.0,159.80360412597656,160.0,63340.39453125,0.0,2595.87451171875,1.0,279.1436767578125,283.1034851074219,296.8968811035156,300.9552307128906,293.1499938964844,293.1499938964844,278.8500061035156,33261.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128587245941162,1.0,0.0,0.0,3.825834035873413,3.825859308242798,9.766648645381792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.95703125,0.0,1716.25634765625,1895.4371337890625,0.0,3523.11474609375,0.9427381753921508,1.0,0.0,3.0,1.0,0.0
17921040,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.704494833946228,0.5690358877182007,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.871895968914032,0.4201603531837463,0.3994172215461731,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8383051156997681,0.3713525533676147,0.2614631652832031,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8226076364517212,0.3492618799209595,0.3331571221351623,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7183155417442322,0.2287100702524185,1.0430715084075928,285.0136413574219,284.95001220703125,301.51763916015625,293.91015625,299.1981506347656,297.296142578125,285.0114440917969,1.0,0.5902156829833984,0.7314298748970032,0.7314298748970032,1.0,1.0,-3.1293482780456543,1.4078625440597534,1.721485614776611,0.6980631947517395,0.9948958158493042,0.9948958158493042,0.0,159.80360412597656,160.0,63340.39453125,0.0,2595.87451171875,1.0,279.1436767578125,283.1034851074219,296.8968811035156,300.9552307128906,293.1499938964844,293.1499938964844,278.8500061035156,33261.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128587245941162,1.0,0.0,0.0,3.825834035873413,3.825859308242798,9.766648645381792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.95703125,0.0,1716.25634765625,1895.4371337890625,0.0,3523.11474609375,0.9427381753921508,1.0,0.0,3.0,1.0,0.0
17921100,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.7056829333305359,0.5670961737632751,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8739346265792847,0.4214687347412109,0.4008221328258514,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8395941853523254,0.3717073798179626,0.2618485987186432,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8240064382553101,0.3498312830924988,0.3338374495506286,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.719291627407074,0.2288230806589126,1.0439683198928833,284.8700561523437,284.95001220703125,301.53289794921875,293.90447998046875,299.2037048339844,297.2953491210937,284.86602783203125,1.0,0.590323805809021,0.7297170758247375,0.7297170758247375,1.0,1.0,-3.131054401397705,1.4080392122268677,1.7230151891708374,0.6977430582046509,0.8972416520118713,0.8972416520118713,0.0,159.21376037597656,160.0,64291.40234375,0.0,2596.061767578125,1.0,278.893798828125,282.941650390625,296.94146728515625,301.1724853515625,293.1499938964844,293.1499938964844,278.8500061035156,37033.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193137884140016,1.0,0.0,0.0,3.803369522094727,3.8033952713012695,9.652289918449242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.8173828125,0.0,1718.6446533203125,1895.4371337890625,0.0,3582.823974609375,0.9383965134620668,1.0,0.0,3.0,1.0,0.0
17921160,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.7064687609672546,0.5670719742774963,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8747597932815552,0.42262664437294,0.4019260108470917,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8397511839866638,0.3718892335891723,0.2619929909706116,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8243415355682373,0.350256472826004,0.3342597484588623,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7193272709846497,0.2288266867399215,1.044087052345276,284.8914489746094,284.95001220703125,301.5474853515625,293.8984069824219,299.2073669433594,297.2914428710937,284.8939819335937,1.0,0.5906785726547241,0.7280787229537964,0.7280787229537964,1.0,1.0,-3.133175611495972,1.4084100723266602,1.724765419960022,0.6976442337036133,0.8865265846252441,0.8865265846252441,0.0,159.29269409179688,163.0,64009.328125,0.0,2600.625732421875,1.0,278.8565673828125,282.9657897949219,296.9222717285156,301.0946655273437,293.1499938964844,293.1499938964844,279.1499938964844,38734.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212996363639832,1.0,0.0,0.0,3.7204489707946777,3.7204740047454834,9.236001119461434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.9853515625,0.0,1633.8192138671875,1895.4371337890625,0.0,3601.1474609375,0.9231797456741332,1.0,0.0,3.0,1.0,0.0
17921220,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.7094886898994446,0.5676759481430054,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8765315413475037,0.4259009063243866,0.404766321182251,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8402350544929504,0.3732424080371856,0.2627520263195038,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8251020312309265,0.3519001603126526,0.3356093764305115,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7194769382476807,0.2293750196695327,1.0458860397338867,285.01544189453125,284.95001220703125,301.574951171875,293.88507080078125,299.2212829589844,297.2968444824219,285.0140380859375,1.0,0.5922223329544067,0.7248019576072693,0.7248019576072693,1.0,1.0,-3.142007112503052,1.411314606666565,1.7306925058364868,0.6985245943069458,0.995366394519806,0.995366394519806,0.0,159.85585021972656,166.0,63371.3125,0.0,2620.9384765625,1.0,279.1437072753906,283.0989074707031,296.8676147460937,300.924560546875,293.1499938964844,293.1499938964844,278.8500061035156,33399.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914221465587616,1.0,0.0,0.0,3.831327199935913,3.831352710723877,9.794714515010128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.974609375,0.0,1723.993408203125,1895.4371337890625,0.0,3535.738525390625,0.9441248178482056,1.0,0.0,3.0,1.0,0.0
17921280,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.7094886898994446,0.5676759481430054,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8765315413475037,0.4259009063243866,0.404766321182251,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8402350544929504,0.3732424080371856,0.2627520263195038,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8251020312309265,0.3519001603126526,0.3356093764305115,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7194769382476807,0.2293750196695327,1.0458860397338867,285.01544189453125,284.95001220703125,301.574951171875,293.88507080078125,299.2212829589844,297.2968444824219,285.0140380859375,1.0,0.5922223329544067,0.7248019576072693,0.7248019576072693,1.0,1.0,-3.142007112503052,1.411314606666565,1.7306925058364868,0.6985245943069458,0.995366394519806,0.995366394519806,0.0,159.85585021972656,166.0,63371.3125,0.0,2620.9384765625,1.0,279.1437072753906,283.0989074707031,296.8676147460937,300.924560546875,293.1499938964844,293.1499938964844,278.8500061035156,33399.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914221465587616,1.0,0.0,0.0,3.831327199935913,3.831352710723877,9.794714515010128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.974609375,0.0,1723.993408203125,1895.4371337890625,0.0,3535.738525390625,0.9441248178482056,1.0,0.0,3.0,1.0,0.0
17921340,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.7102457880973816,0.5708156228065491,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.876824676990509,0.4284175634384155,0.4074066281318664,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8393793106079102,0.3737909197807312,0.263351708650589,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8245929479598999,0.3528968095779419,0.336796373128891,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7185428142547607,0.2295083999633789,1.04737389087677,284.8963928222656,284.95001220703125,301.60015869140625,293.870361328125,299.2259216308594,297.2874450683594,284.8988647460937,1.0,0.5945355892181396,0.7215251922607422,0.7215251922607422,1.0,1.0,-3.152895212173462,1.41512930393219,1.737765908241272,0.6999871134757996,0.8926637172698975,0.8926637172698975,0.0,161.36871337890625,169.0,64217.4609375,0.0,2650.51416015625,1.0,278.8561096191406,282.9609375,296.8953857421875,301.0776062011719,293.1499938964844,293.1499938964844,279.1499938964844,38524.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229007959365844,1.0,0.0,0.0,3.736644744873047,3.7366702556610094,9.316588602814592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.6923828125,0.0,1651.0538330078125,1895.4371337890625,0.0,3615.904296875,0.9265596270561218,1.0,0.0,3.0,1.0,0.0
17921400,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.7102457880973816,0.5708156228065491,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.876824676990509,0.4284175634384155,0.4074066281318664,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8393793106079102,0.3737909197807312,0.263351708650589,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8245929479598999,0.3528968095779419,0.336796373128891,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7185428142547607,0.2295083999633789,1.04737389087677,284.8963928222656,284.95001220703125,301.60015869140625,293.870361328125,299.2259216308594,297.2874450683594,284.8988647460937,1.0,0.5945355892181396,0.7215251922607422,0.7215251922607422,1.0,1.0,-3.152895212173462,1.41512930393219,1.737765908241272,0.6999871134757996,0.8926637172698975,0.8926637172698975,0.0,161.36871337890625,169.0,64217.4609375,0.0,2650.51416015625,1.0,278.8561096191406,282.9609375,296.8953857421875,301.0776062011719,293.1499938964844,293.1499938964844,279.1499938964844,38524.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229007959365844,1.0,0.0,0.0,3.736644744873047,3.7366702556610094,9.316588602814592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.6923828125,0.0,1651.0538330078125,1895.4371337890625,0.0,3615.904296875,0.9265596270561218,1.0,0.0,3.0,1.0,0.0
17921460,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.711702287197113,0.5747095346450806,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8769135475158691,0.4317114651203155,0.4103084802627563,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8383610248565674,0.3751193284988403,0.2641262412071228,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8238875269889832,0.3545108735561371,0.3381624519824981,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.717410147190094,0.2300421893596649,1.0493226051330566,285.0238647460937,284.95001220703125,301.6233215332031,293.8544006347656,299.2346496582031,297.2870178222656,285.022705078125,1.0,0.5973387360572815,0.7181873917579651,0.7181873917579651,1.0,1.0,-3.1659767627716064,1.4199243783950806,1.746052384376526,0.701859176158905,1.0,1.0,0.0,163.2325439453125,172.0,63658.30859375,0.0,2686.548583984375,1.0,279.1438293457031,283.09735107421875,296.8396301269531,300.91357421875,293.1499938964844,293.1499938964844,278.8500061035156,33374.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164064526557922,1.0,0.0,0.0,3.849917888641357,3.849943399429321,9.889998864309746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.908203125,0.0,1746.450439453125,1895.4371337890625,0.0,3555.958984375,0.9482459425926208,1.0,0.0,3.0,1.0,0.0
17921520,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.711702287197113,0.5747095346450806,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8769135475158691,0.4317114651203155,0.4103084802627563,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8383610248565674,0.3751193284988403,0.2641262412071228,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8238875269889832,0.3545108735561371,0.3381624519824981,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.717410147190094,0.2300421893596649,1.0493226051330566,285.0238647460937,284.95001220703125,301.6233215332031,293.8544006347656,299.2346496582031,297.2870178222656,285.022705078125,1.0,0.5973387360572815,0.7181873917579651,0.7181873917579651,1.0,1.0,-3.1659767627716064,1.4199243783950806,1.746052384376526,0.701859176158905,1.0,1.0,0.0,163.2325439453125,172.0,63658.30859375,0.0,2686.548583984375,1.0,279.1438293457031,283.09735107421875,296.8396301269531,300.91357421875,293.1499938964844,293.1499938964844,278.8500061035156,33374.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164064526557922,1.0,0.0,0.0,3.849917888641357,3.849943399429321,9.889998864309746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.908203125,0.0,1746.450439453125,1895.4371337890625,0.0,3555.958984375,0.9482459425926208,1.0,0.0,3.0,1.0,0.0
17921580,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7107093334197998,0.5800504684448242,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8760859966278076,0.4342044293880462,0.4129694700241089,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8365280032157898,0.3756333589553833,0.2647262215614319,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8224102854728699,0.3554675579071045,0.3393448293209076,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7156178951263428,0.2301649898290634,1.050894856452942,284.8992004394531,284.95001220703125,301.6446533203125,293.8373718261719,299.2352905273437,297.2737121582031,284.9012145996094,1.0,0.6004854440689087,0.7148495316505432,0.7148495316505432,1.0,1.0,-3.1796345710754395,1.4249202013015747,1.7547143697738647,0.7039213180541992,0.9039257168769836,0.9039257168769836,0.0,165.63522338867188,160.0,64667.8515625,0.0,2726.92919921875,1.0,278.8567810058594,282.95220947265625,296.8650207519531,301.07421875,293.1499938964844,293.1499938964844,278.54998779296875,38113.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256609678268432,1.0,0.0,0.0,3.7719008922576895,3.7719266414642334,9.493226684753608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.3955078125,0.0,1689.40380859375,1895.4371337890625,0.0,3641.306640625,0.9341199398040771,1.0,0.0,3.0,1.0,0.0
17921640,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7107093334197998,0.5800504684448242,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8760859966278076,0.4342044293880462,0.4129694700241089,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8365280032157898,0.3756333589553833,0.2647262215614319,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8224102854728699,0.3554675579071045,0.3393448293209076,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7156178951263428,0.2301649898290634,1.050894856452942,284.8992004394531,284.95001220703125,301.6446533203125,293.8373718261719,299.2352905273437,297.2737121582031,284.9012145996094,1.0,0.6004854440689087,0.7148495316505432,0.7148495316505432,1.0,1.0,-3.1796345710754395,1.4249202013015747,1.7547143697738647,0.7039213180541992,0.9039257168769836,0.9039257168769836,0.0,165.63522338867188,160.0,64667.8515625,0.0,2726.92919921875,1.0,278.8567810058594,282.95220947265625,296.8650207519531,301.07421875,293.1499938964844,293.1499938964844,278.54998779296875,38113.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256609678268432,1.0,0.0,0.0,3.7719008922576895,3.7719266414642334,9.493226684753608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.3955078125,0.0,1689.40380859375,1895.4371337890625,0.0,3641.306640625,0.9341199398040771,1.0,0.0,3.0,1.0,0.0
17921700,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.9990000128746032,0.7098075151443481,0.5787733197212219,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.8775176405906677,0.4353044331073761,0.4140495955944061,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.8372125625610352,0.3757372200489044,0.2648341357707977,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8232485055923462,0.3558074533939361,0.3397060334682464,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.7161080837249756,0.2301116734743118,1.0507978200912476,284.8180847167969,284.95001220703125,301.6546936035156,293.8284912109375,299.2346496582031,297.2663879394531,284.82177734375,1.0,0.5999579429626465,0.7131806015968323,0.7131806015968323,1.0,1.0,-3.1798644065856934,1.4242432117462158,1.755621314048767,0.7034562230110168,0.8189117908477783,0.8189117908477783,0.0,165.21987915039062,160.0,65047.2421875,0.0,2725.126953125,1.0,278.5980834960937,282.8570861816406,296.8721923828125,301.1931457519531,293.1499938964844,293.1499938964844,278.54998779296875,42745.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309635758399964,1.0,0.0,0.0,3.644707441329956,3.644732713699341,8.863773928169394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.751953125,0.0,1577.683349609375,1895.4371337890625,0.0,3689.97021484375,0.9065800309181212,1.0,0.0,3.0,1.0,0.0
17921760,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9990000128746032,0.7098590135574341,0.5747767090797424,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8803054690361023,0.4365397095680237,0.4150461554527282,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8390803337097168,0.3759782612323761,0.2648790180683136,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8252331614494324,0.3562494218349457,0.3399811089038849,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7175964713096619,0.2301109433174133,1.0502959489822388,284.88787841796875,284.95001220703125,301.664306640625,293.81939697265625,299.2359619140625,297.2630920410156,284.8891906738281,1.0,0.5984846353530884,0.7114555835723877,0.7114555835723877,1.0,1.0,-3.176044464111328,1.4216423034667969,1.7544020414352417,0.701812207698822,0.8350057601928711,0.8350057601928711,0.0,163.69891357421875,163.0,64615.26953125,0.0,2709.202880859375,1.0,278.5580749511719,282.91961669921875,296.8326416015625,301.0600891113281,293.1499938964844,293.1499938964844,278.8500061035156,40808.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308422207832336,1.0,0.0,0.0,3.539656162261963,3.539680004119873,8.360176479982329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.955078125,0.0,1448.72705078125,1895.4371337890625,0.0,3688.858642578125,0.885209858417511,1.0,0.0,3.0,1.0,0.0
17921820,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.7129248976707458,0.5713867545127869,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8841847777366638,0.4398916363716125,0.4179527461528778,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8414336442947388,0.3773809373378753,0.2656670212745666,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8277513384819031,0.3578910231590271,0.3413069248199463,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7192941308021545,0.2306508868932724,1.0518783330917358,284.99371337890625,284.95001220703125,301.6824951171875,293.8006896972656,299.2466735839844,297.2713928222656,284.99334716796875,1.0,0.5987030863761902,0.7080055475234985,0.7080055475234985,1.0,1.0,-3.179887533187866,1.421897292137146,1.7579901218414309,0.7010176777839661,0.9221035838127136,0.9221035838127136,0.0,162.6959686279297,166.0,63872.1015625,0.0,2711.50390625,1.0,278.8415222167969,283.0400085449219,296.7744140625,300.8673400878906,293.1499938964844,293.1499938964844,278.54998779296875,34166.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921775758266449,1.0,0.0,0.0,3.636336326599121,3.636359930038452,8.823104167277052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.5634765625,0.0,1504.350341796875,1895.4371337890625,0.0,3605.537353515625,0.9009833335876464,1.0,0.0,3.0,1.0,0.0
