time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921880,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.7129248976707458,0.5713867545127869,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8841847777366638,0.4398916363716125,0.4179527461528778,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8414336442947388,0.3773809373378753,0.2656670212745666,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8277513384819031,0.3578910231590271,0.3413069248199463,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7192941308021545,0.2306508868932724,1.0518783330917358,284.99371337890625,284.95001220703125,301.6824951171875,293.8006896972656,299.2466735839844,297.2713928222656,284.99334716796875,1.0,0.5987030863761902,0.7080055475234985,0.7080055475234985,1.0,1.0,-3.179887533187866,1.421897292137146,1.7579901218414309,0.7010176777839661,0.9221035838127136,0.9221035838127136,0.0,162.6959686279297,166.0,63872.1015625,0.0,2711.50390625,1.0,278.8415222167969,283.0400085449219,296.7744140625,300.8673400878906,293.1499938964844,293.1499938964844,278.54998779296875,34166.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921775758266449,1.0,0.0,0.0,3.636336326599121,3.636359930038452,8.823104167277052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.5634765625,0.0,1504.350341796875,1895.4371337890625,0.0,3605.537353515625,0.9009833335876464,1.0,0.0,3.0,1.0,0.0
17921940,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.7138757109642029,0.5712766647338867,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8854793906211853,0.4414840042591095,0.4196648895740509,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8419394493103027,0.3777953684329986,0.2661212980747223,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8283954858779907,0.3585380017757416,0.3420970439910888,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7195765972137451,0.2307717502117157,1.0529807806015017,284.8794860839844,284.95001220703125,301.6927795410156,293.7891845703125,299.2496032714844,297.2705993652344,284.88348388671875,1.0,0.5994486212730408,0.705935537815094,0.705935537815094,1.0,1.0,-3.184636116027832,1.423158884048462,1.76147723197937,0.7012302279472351,0.8364801406860352,0.8364801406860352,0.0,162.85704040527344,166.0,64469.65625,0.0,2721.934814453125,1.0,278.5834655761719,282.9128112792969,296.8163146972656,301.0566711425781,293.1499938964844,293.1499938964844,278.54998779296875,39590.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278324842453004,1.0,0.0,0.0,3.5544254779815674,3.554449319839477,8.430088200839236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.78515625,0.0,1455.576416015625,1895.4371337890625,0.0,3661.257568359375,0.8851141333580017,1.0,0.0,3.0,1.0,0.0
17922000,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.7142651677131653,0.5721229314804077,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.885714590549469,0.4425242245197296,0.4206130802631378,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8416963815689087,0.3780372440814972,0.2662721872329712,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8282862305641174,0.3589379489421844,0.3424583375453949,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7192871570587158,0.230822667479515,1.0532011985778809,284.9169006347656,284.95001220703125,301.6993713378906,293.7814025878906,299.2508239746094,297.2689514160156,284.9178466796875,1.0,0.600098192691803,0.7045555710792542,0.7045555710792542,1.0,1.0,-3.187673330307007,1.423931360244751,1.7637420892715454,0.7013120651245117,0.848426342010498,0.848426342010498,0.0,163.2699432373047,169.0,64385.984375,0.0,2730.307861328125,1.0,278.5579833984375,282.941650390625,296.7968444824219,300.99237060546875,293.1499938964844,293.1499938964844,278.8500061035156,38574.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284386038780212,1.0,0.0,0.0,3.5104784965515137,3.5105016231536865,8.222917813327513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.52734375,0.0,1401.9368896484375,1895.4371337890625,0.0,3666.8212890625,0.8767778277397156,1.0,0.0,3.0,1.0,0.0
17922060,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.7159731388092041,0.5743723511695862,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8866422772407532,0.4458032250404358,0.4235608279705047,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.841446578502655,0.3793243765830993,0.2670681774616241,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8282949328422546,0.3604914247989654,0.3438163995742798,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7188140749931335,0.2313271462917328,1.0551518201828003,285.0055236816406,284.95001220703125,301.71514892578125,293.7616271972656,299.2579650878906,297.2723693847656,285.00457763671875,1.0,0.6023016571998596,0.7013236284255981,0.7013236284255981,1.0,1.0,-3.198852062225342,1.427621841430664,1.7712302207946775,0.7024542689323425,0.9366843700408936,0.9366843700408936,0.0,164.49928283691406,172.0,63959.8359375,0.0,2759.66064453125,1.0,278.8414306640625,283.0423583984375,296.7455139160156,300.8391418457031,293.1499938964844,293.1499938964844,278.54998779296875,33205.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217755794525146,1.0,0.0,0.0,3.640097141265869,3.640120506286621,8.84136341028352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.884765625,0.0,1501.32861328125,1895.4371337890625,0.0,3605.53564453125,0.9010607600212096,1.0,0.0,3.0,1.0,0.0
17922120,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.7159731388092041,0.5743723511695862,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8866422772407532,0.4458032250404358,0.4235608279705047,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.841446578502655,0.3793243765830993,0.2670681774616241,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8282949328422546,0.3604914247989654,0.3438163995742798,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7188140749931335,0.2313271462917328,1.0551518201828003,285.0055236816406,284.95001220703125,301.71514892578125,293.7616271972656,299.2579650878906,297.2723693847656,285.00457763671875,1.0,0.6023016571998596,0.7013236284255981,0.7013236284255981,1.0,1.0,-3.198852062225342,1.427621841430664,1.7712302207946775,0.7024542689323425,0.9366843700408936,0.9366843700408936,0.0,164.49928283691406,172.0,63959.8359375,0.0,2759.66064453125,1.0,278.8414306640625,283.0423583984375,296.7455139160156,300.8391418457031,293.1499938964844,293.1499938964844,278.54998779296875,33205.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217755794525146,1.0,0.0,0.0,3.640097141265869,3.640120506286621,8.84136341028352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.884765625,0.0,1501.32861328125,1895.4371337890625,0.0,3605.53564453125,0.9010607600212096,1.0,0.0,3.0,1.0,0.0
17922180,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.7152402997016907,0.57884281873703,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8861476182937622,0.4483068585395813,0.4261619448661804,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8399155735969543,0.3798056244850158,0.2675975263118744,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.82710200548172,0.3613868653774261,0.3448881804943084,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7172983884811401,0.2314074486494064,1.0563558340072632,284.9148864746094,284.95001220703125,301.7300109863281,293.7416076660156,299.2577209472656,297.2634582519531,284.9161071777344,1.0,0.6050113439559937,0.6980916857719421,0.6980916857719421,1.0,1.0,-3.2107298374176025,1.4315664768218994,1.7791633605957031,0.7038413286209106,0.8562071919441223,0.8562071919441223,0.0,166.53172302246094,175.0,64682.8046875,0.0,2795.02392578125,1.0,278.5578308105469,282.9302978515625,296.7656555175781,300.9789123535156,293.1499938964844,293.1499938964844,278.8500061035156,38193.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302168488502502,1.0,0.0,0.0,3.535362243652344,3.535385608673096,8.339905548382376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.4130859375,0.0,1425.2236328125,1895.4371337890625,0.0,3683.128662109375,0.8818874359130859,1.0,0.0,3.0,1.0,0.0
17922240,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.7152402997016907,0.57884281873703,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8861476182937622,0.4483068585395813,0.4261619448661804,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8399155735969543,0.3798056244850158,0.2675975263118744,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.82710200548172,0.3613868653774261,0.3448881804943084,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7172983884811401,0.2314074486494064,1.0563558340072632,284.9148864746094,284.95001220703125,301.7300109863281,293.7416076660156,299.2577209472656,297.2634582519531,284.9161071777344,1.0,0.6050113439559937,0.6980916857719421,0.6980916857719421,1.0,1.0,-3.2107298374176025,1.4315664768218994,1.7791633605957031,0.7038413286209106,0.8562071919441223,0.8562071919441223,0.0,166.53172302246094,175.0,64682.8046875,0.0,2795.02392578125,1.0,278.5578308105469,282.9302978515625,296.7656555175781,300.9789123535156,293.1499938964844,293.1499938964844,278.8500061035156,38193.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302168488502502,1.0,0.0,0.0,3.535362243652344,3.535385608673096,8.339905548382376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.4130859375,0.0,1425.2236328125,1895.4371337890625,0.0,3683.128662109375,0.8818874359130859,1.0,0.0,3.0,1.0,0.0
17922300,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.7150811553001404,0.5813939571380615,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8857474327087402,0.4498670995235443,0.4274752736091614,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.839012086391449,0.3803431391716003,0.2678592205047607,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8263639211654663,0.3620679974555969,0.3454139530658722,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7163960337638855,0.231588527560234,1.056869626045227,285.02496337890625,284.95001220703125,301.73712158203125,293.73150634765625,299.2593994140625,297.2624206542969,285.026123046875,1.0,0.6064743995666504,0.6964756846427917,0.6964756846427917,1.0,1.0,-3.2169382572174072,1.4336477518081665,1.7832903861999512,0.7045617699623108,0.9363523721694946,0.9363523721694946,0.0,167.6721649169922,175.0,64065.265625,0.0,2814.03515625,1.0,278.7991027832031,283.0517272949219,296.7082824707031,300.7680358886719,293.1499938964844,293.1499938964844,278.8500061035156,33589.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252914190292358,1.0,0.0,0.0,3.5964620113372803,3.596485137939453,8.630665320197295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.775390625,0.0,1456.6480712890625,1895.4371337890625,0.0,3637.908447265625,0.8931925296783447,1.0,0.0,3.0,1.0,0.0
17922360,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.7149695754051208,0.5835837721824646,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.885724663734436,0.4515198171138763,0.4290531575679779,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8384732604026794,0.380980372428894,0.2683190405368805,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8259498476982117,0.3628320693969726,0.3461560904979706,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7157883644104004,0.2318363189697265,1.058072209358215,285.0076599121094,284.95001220703125,301.7441101074219,293.721435546875,299.2616271972656,297.26275634765625,285.006103515625,1.0,0.6080539226531982,0.6947246789932251,0.6947246789932251,1.0,1.0,-3.224358558654785,1.4362120628356934,1.7881464958190918,0.7055283188819885,0.9474462270736694,0.9474462270736694,0.0,168.7449188232422,163.0,64325.60546875,0.0,2835.245849609375,1.0,278.8423767089844,283.03399658203125,296.7092590332031,300.825439453125,293.1499938964844,293.1499938964844,278.54998779296875,32983.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244202971458436,1.0,0.0,0.0,3.6698157787323,3.669839382171631,8.98631867585209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.083984375,0.0,1532.63330078125,1895.4371337890625,0.0,3629.894287109375,0.9073946475982666,1.0,0.0,3.0,1.0,0.0
17922420,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.7139432430267334,0.5777542591094971,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8904646039009094,0.4539101719856262,0.4314372539520263,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8414711952209473,0.3813206255435943,0.2686654925346374,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8291382789611816,0.3635827600955963,0.3469757735729217,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7181258797645569,0.2317957431077957,1.058176040649414,284.90399169921875,284.95001220703125,301.7576599121094,293.7012939453125,299.2606811523437,297.2553100585937,284.905029296875,1.0,0.6061073541641235,0.691222608089447,0.691222608089447,1.0,1.0,-3.2217724323272705,1.433027267456055,1.7887450456619265,0.7034451961517334,0.8552283644676208,0.8552283644676208,0.0,166.6559600830078,166.0,64823.6875,0.0,2818.40283203125,1.0,278.5576171875,282.9138488769531,296.7262268066406,300.9556884765625,293.1499938964844,293.1499938964844,278.8500061035156,38598.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331469535827636,1.0,0.0,0.0,3.556001663208008,3.556025266647339,8.437565952590376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.17578125,0.0,1450.0225830078125,1895.4371337890625,0.0,3709.9521484375,0.8866398930549622,1.0,0.0,3.0,1.0,0.0
17922480,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.7139432430267334,0.5777542591094971,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8904646039009094,0.4539101719856262,0.4314372539520263,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8414711952209473,0.3813206255435943,0.2686654925346374,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8291382789611816,0.3635827600955963,0.3469757735729217,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7181258797645569,0.2317957431077957,1.058176040649414,284.90399169921875,284.95001220703125,301.7576599121094,293.7012939453125,299.2606811523437,297.2553100585937,284.905029296875,1.0,0.6061073541641235,0.691222608089447,0.691222608089447,1.0,1.0,-3.2217724323272705,1.433027267456055,1.7887450456619265,0.7034451961517334,0.8552283644676208,0.8552283644676208,0.0,166.6559600830078,166.0,64823.6875,0.0,2818.40283203125,1.0,278.5576171875,282.9138488769531,296.7262268066406,300.9556884765625,293.1499938964844,293.1499938964844,278.8500061035156,38598.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331469535827636,1.0,0.0,0.0,3.556001663208008,3.556025266647339,8.437565952590376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.17578125,0.0,1450.0225830078125,1895.4371337890625,0.0,3709.9521484375,0.8866398930549622,1.0,0.0,3.0,1.0,0.0
17922540,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.7159807682037354,0.5748961567878723,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8939092755317688,0.4570726156234741,0.4341593384742737,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8433670997619629,0.382417619228363,0.2692435979843139,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8312091827392578,0.3649415671825409,0.348041832447052,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7194405794143677,0.2321595251560211,1.0590194463729858,284.99615478515625,284.95001220703125,301.7708435058594,293.68133544921875,299.2663879394531,297.2597045898437,284.9952087402344,1.0,0.6062752604484558,0.687720537185669,0.687720537185669,1.0,1.0,-3.2245802879333496,1.432406306266785,1.7921741008758545,0.7021755576133728,0.9386772513389589,0.9386772513389589,0.0,165.7958526611328,169.0,64150.01953125,0.0,2819.49169921875,1.0,278.8417053222656,283.02154541015625,296.6651611328125,300.775146484375,293.1499938964844,293.1499938964844,278.54998779296875,33562.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263780117034912,1.0,0.0,0.0,3.669180154800415,3.669203758239746,8.983205361801083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.00390625,0.0,1536.281494140625,1895.4371337890625,0.0,3647.89794921875,0.9078259468078612,1.0,0.0,3.0,1.0,0.0
17922600,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.7159807682037354,0.5748961567878723,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8939092755317688,0.4570726156234741,0.4341593384742737,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8433670997619629,0.382417619228363,0.2692435979843139,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8312091827392578,0.3649415671825409,0.348041832447052,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7194405794143677,0.2321595251560211,1.0590194463729858,284.99615478515625,284.95001220703125,301.7708435058594,293.68133544921875,299.2663879394531,297.2597045898437,284.9952087402344,1.0,0.6062752604484558,0.687720537185669,0.687720537185669,1.0,1.0,-3.2245802879333496,1.432406306266785,1.7921741008758545,0.7021755576133728,0.9386772513389589,0.9386772513389589,0.0,165.7958526611328,169.0,64150.01953125,0.0,2819.49169921875,1.0,278.8417053222656,283.02154541015625,296.6651611328125,300.775146484375,293.1499938964844,293.1499938964844,278.54998779296875,33562.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263780117034912,1.0,0.0,0.0,3.669180154800415,3.669203758239746,8.983205361801083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.00390625,0.0,1536.281494140625,1895.4371337890625,0.0,3647.89794921875,0.9078259468078612,1.0,0.0,3.0,1.0,0.0
17922660,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.7161633372306824,0.5759992003440857,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8950871825218201,0.4595345556735992,0.4366632401943207,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8432681560516357,0.3828018009662628,0.2696604430675506,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8313842415809631,0.3657214045524597,0.3489458560943603,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7191344499588013,0.2321656048297882,1.0596270561218262,284.9087829589844,284.95001220703125,301.7838134765625,293.66168212890625,299.2669982910156,297.25494384765625,284.9100952148437,1.0,0.6075730323791504,0.6844359636306763,0.6844359636306763,1.0,1.0,-3.231236219406128,1.4336045980453491,1.7976317405700684,0.7021530866622925,0.8548902273178101,0.8548902273178101,0.0,166.46795654296875,172.0,64687.93359375,0.0,2836.966796875,1.0,278.55767822265625,282.9143371582031,296.681884765625,300.8970947265625,293.1499938964844,293.1499938964844,278.8500061035156,38593.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339742064476012,1.0,0.0,0.0,3.548172950744629,3.54819655418396,8.400455726587097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.6572265625,0.0,1441.6700439453125,1895.4371337890625,0.0,3717.514404296875,0.8850491642951965,1.0,0.0,3.0,1.0,0.0
17922720,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.7161633372306824,0.5759992003440857,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8950871825218201,0.4595345556735992,0.4366632401943207,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8432681560516357,0.3828018009662628,0.2696604430675506,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8313842415809631,0.3657214045524597,0.3489458560943603,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7191344499588013,0.2321656048297882,1.0596270561218262,284.9087829589844,284.95001220703125,301.7838134765625,293.66168212890625,299.2669982910156,297.25494384765625,284.9100952148437,1.0,0.6075730323791504,0.6844359636306763,0.6844359636306763,1.0,1.0,-3.231236219406128,1.4336045980453491,1.7976317405700684,0.7021530866622925,0.8548902273178101,0.8548902273178101,0.0,166.46795654296875,172.0,64687.93359375,0.0,2836.966796875,1.0,278.55767822265625,282.9143371582031,296.681884765625,300.8970947265625,293.1499938964844,293.1499938964844,278.8500061035156,38593.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339742064476012,1.0,0.0,0.0,3.548172950744629,3.54819655418396,8.400455726587097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.6572265625,0.0,1441.6700439453125,1895.4371337890625,0.0,3717.514404296875,0.8850491642951965,1.0,0.0,3.0,1.0,0.0
17922780,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.716864824295044,0.5784015655517578,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.895821213722229,0.4627616107463836,0.439531922340393,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8428105115890503,0.3839250802993774,0.2703218460083008,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8311718106269836,0.3670971691608429,0.3501133918762207,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7184772491455078,0.2325532138347625,1.0609890222549438,285.0033874511719,284.95001220703125,301.7968139648437,293.6425476074219,299.271728515625,297.2574157714844,285.00244140625,1.0,0.6096586585044861,0.6811513304710388,0.6811513304710388,1.0,1.0,-3.241405725479126,1.4363986253738403,1.805006980895996,0.7028985619544983,0.9440938830375672,0.9440938830375672,0.0,167.73353576660156,175.0,64198.22265625,0.0,2865.111083984375,1.0,278.8417053222656,283.0216979980469,296.6268310546875,300.7349548339844,293.1499938964844,293.1499938964844,278.54998779296875,33313.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273290634155272,1.0,0.0,0.0,3.6718945503234863,3.6719181537628174,8.996501605906815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.3173828125,0.0,1537.4425048828125,1895.4371337890625,0.0,3656.635009765625,0.90829735994339,1.0,0.0,3.0,1.0,0.0
17922840,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.716864824295044,0.5784015655517578,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.895821213722229,0.4627616107463836,0.439531922340393,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8428105115890503,0.3839250802993774,0.2703218460083008,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8311718106269836,0.3670971691608429,0.3501133918762207,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7184772491455078,0.2325532138347625,1.0609890222549438,285.0033874511719,284.95001220703125,301.7968139648437,293.6425476074219,299.271728515625,297.2574157714844,285.00244140625,1.0,0.6096586585044861,0.6811513304710388,0.6811513304710388,1.0,1.0,-3.241405725479126,1.4363986253738403,1.805006980895996,0.7028985619544983,0.9440938830375672,0.9440938830375672,0.0,167.73353576660156,175.0,64198.22265625,0.0,2865.111083984375,1.0,278.8417053222656,283.0216979980469,296.6268310546875,300.7349548339844,293.1499938964844,293.1499938964844,278.54998779296875,33313.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273290634155272,1.0,0.0,0.0,3.6718945503234863,3.6719181537628174,8.996501605906815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.3173828125,0.0,1537.4425048828125,1895.4371337890625,0.0,3656.635009765625,0.90829735994339,1.0,0.0,3.0,1.0,0.0
17922900,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.7162888646125793,0.5802029371261597,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8958635926246643,0.464040458202362,0.4409614503383636,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8423073887825012,0.3841580748558044,0.2706529498100281,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.830802321434021,0.3675189018249511,0.3507018685340881,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7179329991340637,0.2325858473777771,1.061767339706421,284.8771667480469,284.95001220703125,301.8033752441406,293.6332092285156,299.27178955078125,297.25457763671875,284.8755187988281,1.0,0.6109329462051392,0.6795090436935425,0.6795090436935425,1.0,1.0,-3.247334241867065,1.4381577968597412,1.809176445007324,0.703497588634491,0.8570832014083862,0.8570832014083862,0.0,168.61341857910156,175.0,65095.41796875,0.0,2882.374755859375,1.0,278.59716796875,282.8777770996094,296.6681823730469,300.9493408203125,293.1499938964844,293.1499938964844,278.54998779296875,37627.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335890412330629,1.0,0.0,0.0,3.638193130493164,3.638217210769653,8.832116122903244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.60546875,0.0,1532.2120361328125,1895.4371337890625,0.0,3713.994140625,0.9015997052192688,1.0,0.0,3.0,1.0,0.0
17922960,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.7152222394943237,0.5829054117202759,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8952222466468811,0.4652164280414581,0.4420928955078125,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8411753177642822,0.3842730820178985,0.2707593142986297,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8298524022102356,0.3678376972675323,0.3510408401489258,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7168611288070679,0.2325312793254852,1.0617526769638062,284.9110412597656,284.95001220703125,301.8099975585937,293.6240539550781,299.27099609375,297.250244140625,284.9125671386719,1.0,0.6122524738311768,0.6777862906455994,0.6777862906455994,1.0,1.0,-3.252462863922119,1.4394830465316772,1.812979817390442,0.70381760597229,0.8604368567466736,0.8604368567466736,0.0,169.77157592773438,163.0,64903.015625,0.0,2899.560791015625,1.0,278.5577392578125,282.9082946777344,296.6473999023437,300.8735046386719,293.1499938964844,293.1499938964844,278.8500061035156,38338.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355903267860411,1.0,0.0,0.0,3.564783334732056,3.5648069381713867,8.479291295770963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.8583984375,0.0,1457.5,1895.4371337890625,0.0,3732.273681640625,0.8884931802749634,1.0,0.0,3.0,1.0,0.0
17923020,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.7155733108520508,0.5757335424423218,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.900910496711731,0.4683664739131927,0.4447764754295349,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8449823260307312,0.3852916359901428,0.2712639272212982,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8337587118148804,0.3691060543060303,0.3519940972328186,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7197772860527039,0.2328211665153503,1.0621318817138672,284.9970703125,284.95001220703125,301.82354736328125,293.6063537597656,299.2750244140625,297.25250244140625,284.9955139160156,1.0,0.6099960207939148,0.6743408441543579,0.6743408441543579,1.0,1.0,-3.249297380447388,1.4357752799987793,1.8135221004486084,0.7012875080108643,0.9434570670127868,0.9434570670127868,0.0,167.19754028320312,166.0,64231.09765625,0.0,2878.6357421875,1.0,278.8418273925781,283.0104064941406,296.5917053222656,300.70703125,293.1499938964844,293.1499938964844,278.54998779296875,33478.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292615056037904,1.0,0.0,0.0,3.6843631267547607,3.684386968612671,9.057704346560058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.609375,0.0,1552.6910400390625,1895.4371337890625,0.0,3674.370361328125,0.9111388921737672,1.0,0.0,3.0,1.0,0.0
17923080,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.7155733108520508,0.5757335424423218,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.900910496711731,0.4683664739131927,0.4447764754295349,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8449823260307312,0.3852916359901428,0.2712639272212982,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8337587118148804,0.3691060543060303,0.3519940972328186,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7197772860527039,0.2328211665153503,1.0621318817138672,284.9970703125,284.95001220703125,301.82354736328125,293.6063537597656,299.2750244140625,297.25250244140625,284.9955139160156,1.0,0.6099960207939148,0.6743408441543579,0.6743408441543579,1.0,1.0,-3.249297380447388,1.4357752799987793,1.8135221004486084,0.7012875080108643,0.9434570670127868,0.9434570670127868,0.0,167.19754028320312,166.0,64231.09765625,0.0,2878.6357421875,1.0,278.8418273925781,283.0104064941406,296.5917053222656,300.70703125,293.1499938964844,293.1499938964844,278.54998779296875,33478.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292615056037904,1.0,0.0,0.0,3.6843631267547607,3.684386968612671,9.057704346560058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.609375,0.0,1552.6910400390625,1895.4371337890625,0.0,3674.370361328125,0.9111388921737672,1.0,0.0,3.0,1.0,0.0
17923140,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.715968132019043,0.5732579231262207,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9034480452537536,0.4699891805648803,0.4464999437332153,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.846420407295227,0.3854773640632629,0.2715415060520172,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8353119492530823,0.3695576786994934,0.35257688164711,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7208068370819092,0.2327831089496612,1.062372088432312,284.87664794921875,284.95001220703125,301.83306884765625,293.5948486328125,299.2756652832031,297.2499694824219,284.8812561035156,1.0,0.6098321676254272,0.6719979047775269,0.6719979047775269,1.0,1.0,-3.249705076217652,1.4344666004180908,1.8152384757995603,0.6998717188835144,0.8479543924331665,0.8479543924331665,0.0,166.3699951171875,166.0,64748.7578125,0.0,2874.918701171875,1.0,278.5741577148437,282.87957763671875,296.6273498535156,300.8774108886719,293.1499938964844,293.1499938964844,278.54998779296875,39616.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363369941711426,1.0,0.0,0.0,3.58916449546814,3.589188575744629,8.595675353717525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.216796875,0.0,1493.14453125,1895.4371337890625,0.0,3739.085693359375,0.8934855461120605,1.0,0.0,3.0,1.0,0.0
17923200,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.7160843014717102,0.5731477737426758,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9039841294288636,0.4707702100276947,0.4471761286258697,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8464998006820679,0.3855706453323364,0.2715690732002258,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8354817628860474,0.3697721064090729,0.3527384996414184,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7208043932914734,0.2327587008476257,1.0621564388275146,284.9049987792969,284.95001220703125,301.837646484375,293.5895690917969,299.2760009765625,297.2486877441406,284.9063415527344,1.0,0.6099374890327454,0.6708953380584717,0.6708953380584717,1.0,1.0,-3.250352144241333,1.4340462684631348,1.8163057565689087,0.6993398070335388,0.8546909689903259,0.8546909689903259,0.0,166.3617401123047,169.0,64656.9140625,0.0,2876.23291015625,1.0,278.5575866699219,282.9012451171875,296.6087646484375,300.822509765625,293.1499938964844,293.1499938964844,278.8500061035156,38769.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366768002510072,1.0,0.0,0.0,3.55689549446106,3.55691909790039,8.441808745374146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.0361328125,0.0,1452.2269287109375,1895.4371337890625,0.0,3742.18505859375,0.8870912194252014,1.0,0.0,3.0,1.0,0.0
17923260,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.7174270749092102,0.5732730627059937,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9059227705001832,0.4739908277988434,0.4499967992305755,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8470243811607361,0.3866268694400787,0.2721553444862366,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.836206316947937,0.3710708916187286,0.353795051574707,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7209727168083191,0.2331103086471557,1.0631784200668335,285.0003967285156,284.95001220703125,301.8525085449219,293.57391357421875,299.28192138671875,297.25262451171875,284.99951171875,1.0,0.6110804080963135,0.6676598191261292,0.6676598191261292,1.0,1.0,-3.257091522216797,1.4350279569625854,1.8220634460449217,0.6988804340362549,0.9422411918640136,0.9422411918640136,0.0,166.69480895996094,172.0,64078.32421875,0.0,2892.235107421875,1.0,278.8417358398437,283.0106811523437,296.5555114746094,300.6553955078125,293.1499938964844,293.1499938964844,278.54998779296875,33469.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294590950012208,1.0,0.0,0.0,3.67463493347168,3.67465877532959,9.009935979520378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.017578125,0.0,1541.6898193359375,1895.4371337890625,0.0,3676.182373046875,0.9090243577957152,1.0,0.0,3.0,1.0,0.0
17923320,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.7174270749092102,0.5732730627059937,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9059227705001832,0.4739908277988434,0.4499967992305755,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8470243811607361,0.3866268694400787,0.2721553444862366,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.836206316947937,0.3710708916187286,0.353795051574707,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7209727168083191,0.2331103086471557,1.0631784200668335,285.0003967285156,284.95001220703125,301.8525085449219,293.57391357421875,299.28192138671875,297.25262451171875,284.99951171875,1.0,0.6110804080963135,0.6676598191261292,0.6676598191261292,1.0,1.0,-3.257091522216797,1.4350279569625854,1.8220634460449217,0.6988804340362549,0.9422411918640136,0.9422411918640136,0.0,166.69480895996094,172.0,64078.32421875,0.0,2892.235107421875,1.0,278.8417358398437,283.0106811523437,296.5555114746094,300.6553955078125,293.1499938964844,293.1499938964844,278.54998779296875,33469.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294590950012208,1.0,0.0,0.0,3.67463493347168,3.67465877532959,9.009935979520378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.017578125,0.0,1541.6898193359375,1895.4371337890625,0.0,3676.182373046875,0.9090243577957152,1.0,0.0,3.0,1.0,0.0
17923380,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.7164497375488281,0.5762472748756409,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.906066119670868,0.476442813873291,0.4525319337844848,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8460055589675903,0.3869237899780273,0.2725387513637543,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8354765772819519,0.3717488944530487,0.3546389639377594,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7199196815490723,0.2330711036920547,1.063745617866516,284.91033935546875,284.95001220703125,301.8682861328125,293.5594787597656,299.2828674316406,297.2470703125,284.91168212890625,1.0,0.6130391955375671,0.6644243597984314,0.6644243597984314,1.0,1.0,-3.2658753395080566,1.4368841648101809,1.828991174697876,0.6989288330078125,0.858812153339386,0.858812153339386,0.0,168.09237670898438,175.0,64724.40234375,0.0,2918.53759765625,1.0,278.5575866699219,282.8997497558594,296.5801086425781,300.7929077148437,293.1499938964844,293.1499938964844,278.8500061035156,38440.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371824264526368,1.0,0.0,0.0,3.5619537830352783,3.5619773864746094,8.46583645852661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.775390625,0.0,1455.22412109375,1895.4371337890625,0.0,3746.79443359375,0.8879560828208923,1.0,0.0,3.0,1.0,0.0
17923440,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.7164497375488281,0.5762472748756409,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.906066119670868,0.476442813873291,0.4525319337844848,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8460055589675903,0.3869237899780273,0.2725387513637543,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8354765772819519,0.3717488944530487,0.3546389639377594,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7199196815490723,0.2330711036920547,1.063745617866516,284.91033935546875,284.95001220703125,301.8682861328125,293.5594787597656,299.2828674316406,297.2470703125,284.91168212890625,1.0,0.6130391955375671,0.6644243597984314,0.6644243597984314,1.0,1.0,-3.2658753395080566,1.4368841648101809,1.828991174697876,0.6989288330078125,0.858812153339386,0.858812153339386,0.0,168.09237670898438,175.0,64724.40234375,0.0,2918.53759765625,1.0,278.5575866699219,282.8997497558594,296.5801086425781,300.7929077148437,293.1499938964844,293.1499938964844,278.8500061035156,38440.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371824264526368,1.0,0.0,0.0,3.5619537830352783,3.5619773864746094,8.46583645852661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.775390625,0.0,1455.22412109375,1895.4371337890625,0.0,3746.79443359375,0.8879560828208923,1.0,0.0,3.0,1.0,0.0
17923500,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.716159462928772,0.5782544612884521,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9058652520179749,0.478007435798645,0.4538262188434601,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8452644348144531,0.3873870074748993,0.2727373838424682,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8348818421363831,0.3723399341106415,0.3550639450550079,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7191740870475769,0.2331963032484054,1.0639607906341553,285.0226135253906,284.95001220703125,301.8765563964844,293.55279541015625,299.2853088378906,297.2474060058594,285.0238037109375,1.0,0.614209771156311,0.6628066301345825,0.6628066301345825,1.0,1.0,-3.270850419998169,1.4380648136138916,1.832785606384277,0.6990208029747009,0.9393949508666992,0.9393949508666992,0.0,168.9938201904297,175.0,64051.55859375,0.0,2934.1083984375,1.0,278.7996826171875,283.0241394042969,296.52557373046875,300.58123779296875,293.1499938964844,293.1499938964844,278.8500061035156,33790.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318307042121888,1.0,0.0,0.0,3.6194026470184326,3.619426012039185,8.741120041122485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.40234375,0.0,1483.0006103515625,1895.4371337890625,0.0,3697.91015625,0.898474931716919,1.0,0.0,3.0,1.0,0.0
17923560,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.7158948183059692,0.5799822807312012,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9060245156288148,0.47967129945755,0.4554065465927124,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8448623418807983,0.3879571855068207,0.2731438875198364,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8345850110054016,0.3730217218399048,0.3557194471359253,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7186937928199768,0.2333939224481582,1.064896821975708,285.00701904296875,284.95001220703125,301.8851623535156,293.54644775390625,299.2884216308594,297.2489318847656,285.00555419921875,1.0,0.615542471408844,0.6611016988754272,0.6611016988754272,1.0,1.0,-3.2772293090820312,1.439818263053894,1.8374110460281368,0.6993863582611084,0.9511297345161438,0.9511297345161438,0.0,169.8629608154297,178.0,64285.30078125,0.0,2952.529052734375,1.0,278.84259033203125,283.0085754394531,296.5301818847656,300.6397399902344,293.1499938964844,293.1499938964844,278.54998779296875,33134.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305427074432372,1.0,0.0,0.0,3.689963340759277,3.689987182617188,9.085260330721212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.5712890625,0.0,1556.41259765625,1895.4371337890625,0.0,3686.11474609375,0.9120493531227112,1.0,0.0,3.0,1.0,0.0
17923620,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.7130213975906372,0.5854129195213318,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.904824435710907,0.4820815622806549,0.4579569399356842,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8427391052246094,0.3881973326206207,0.2735255360603332,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8327730894088745,0.3736390769481659,0.3565558791160583,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7166584134101868,0.2332842648029327,1.0653841495513916,284.9103698730469,284.95001220703125,301.9033203125,293.53497314453125,299.2897644042969,297.24273681640625,284.911865234375,1.0,0.6183871030807495,0.6576918959617615,0.6576918959617615,1.0,1.0,-3.2888803482055664,1.442728042602539,1.846152305603028,0.6998376846313477,0.8654730319976807,0.8654730319976807,0.0,172.2489776611328,166.0,65059.80859375,0.0,2990.821533203125,1.0,278.55743408203125,282.89068603515625,296.5586853027344,300.79083251953125,293.1499938964844,293.1499938964844,278.8500061035156,38237.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938940405845642,1.0,0.0,0.0,3.5876030921936035,3.5876269340515137,8.588198170400574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.3662109375,0.0,1481.3084716796875,1895.4371337890625,0.0,3762.805908203125,0.8934347033500671,1.0,0.0,3.0,1.0,0.0
17923680,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.7130213975906372,0.5854129195213318,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.904824435710907,0.4820815622806549,0.4579569399356842,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8427391052246094,0.3881973326206207,0.2735255360603332,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8327730894088745,0.3736390769481659,0.3565558791160583,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7166584134101868,0.2332842648029327,1.0653841495513916,284.9103698730469,284.95001220703125,301.9033203125,293.53497314453125,299.2897644042969,297.24273681640625,284.911865234375,1.0,0.6183871030807495,0.6576918959617615,0.6576918959617615,1.0,1.0,-3.2888803482055664,1.442728042602539,1.846152305603028,0.6998376846313477,0.8654730319976807,0.8654730319976807,0.0,172.2489776611328,166.0,65059.80859375,0.0,2990.821533203125,1.0,278.55743408203125,282.89068603515625,296.5586853027344,300.79083251953125,293.1499938964844,293.1499938964844,278.8500061035156,38237.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938940405845642,1.0,0.0,0.0,3.5876030921936035,3.5876269340515137,8.588198170400574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.3662109375,0.0,1481.3084716796875,1895.4371337890625,0.0,3762.805908203125,0.8934347033500671,1.0,0.0,3.0,1.0,0.0
