time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923740,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.712223470211029,0.578923225402832,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.910395622253418,0.485220193862915,0.4606209099292755,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8461645841598511,0.3891288340091705,0.2739656269550323,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8362976908683777,0.3748022317886352,0.357406735420227,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7192088961601257,0.2334800064563751,1.0653538703918457,284.9994812011719,284.95001220703125,301.9230041503906,293.5251770019531,299.2959289550781,297.2450866699219,284.9974060058594,1.0,0.616275429725647,0.6542820930480957,0.6542820930480957,1.0,1.0,-3.285818338394165,1.438709378242493,1.847109079360962,0.6968520879745483,0.951345682144165,0.951345682144165,0.0,169.8946533203125,154.0,64403.875,0.0,2971.04736328125,1.0,278.8428039550781,282.99560546875,296.5091857910156,300.6317443847656,293.1499938964844,293.1499938964844,278.54998779296875,33362.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323970079421996,1.0,0.0,0.0,3.708971261978149,3.7089955806732178,9.17910313091852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.0341796875,0.0,1579.721923828125,1895.4371337890625,0.0,3703.0927734375,0.916353404521942,1.0,0.0,3.0,1.0,0.0
17923800,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.712223470211029,0.578923225402832,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.910395622253418,0.485220193862915,0.4606209099292755,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8461645841598511,0.3891288340091705,0.2739656269550323,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8362976908683777,0.3748022317886352,0.357406735420227,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7192088961601257,0.2334800064563751,1.0653538703918457,284.9994812011719,284.95001220703125,301.9230041503906,293.5251770019531,299.2959289550781,297.2450866699219,284.9974060058594,1.0,0.616275429725647,0.6542820930480957,0.6542820930480957,1.0,1.0,-3.285818338394165,1.438709378242493,1.847109079360962,0.6968520879745483,0.951345682144165,0.951345682144165,0.0,169.8946533203125,154.0,64403.875,0.0,2971.04736328125,1.0,278.8428039550781,282.99560546875,296.5091857910156,300.6317443847656,293.1499938964844,293.1499938964844,278.54998779296875,33362.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323970079421996,1.0,0.0,0.0,3.708971261978149,3.7089955806732178,9.17910313091852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.0341796875,0.0,1579.721923828125,1895.4371337890625,0.0,3703.0927734375,0.916353404521942,1.0,0.0,3.0,1.0,0.0
17923860,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.7130297422409058,0.5647492408752441,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9206741452217102,0.487519770860672,0.4628037810325622,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8530498147010803,0.3892572820186615,0.2740737497806549,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8431919813156128,0.3753000497817993,0.3578656017780304,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7245602011680603,0.23329758644104,1.0641663074493408,284.8959655761719,284.95001220703125,301.9443359375,293.5172119140625,299.2988586425781,297.2413635253906,284.8970947265625,1.0,0.6111016869544983,0.6509103178977966,0.6509103178977966,1.0,1.0,-3.27066707611084,1.4290790557861328,1.841588020324707,0.6908333897590637,0.852782666683197,0.852782666683197,0.0,164.44729614257812,157.0,64612.90625,0.0,2908.364013671875,1.0,278.5574035644531,282.8799743652344,296.5342102050781,300.74835205078125,293.1499938964844,293.1499938964844,278.8500061035156,39171.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395018815994264,1.0,0.0,0.0,3.5716123580932617,3.571636199951172,8.511809710398666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.2158203125,0.0,1470.91650390625,1895.4371337890625,0.0,3767.91455078125,0.8905400037765503,1.0,0.0,3.0,1.0,0.0
17923920,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.7130297422409058,0.5647492408752441,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9206741452217102,0.487519770860672,0.4628037810325622,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8530498147010803,0.3892572820186615,0.2740737497806549,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8431919813156128,0.3753000497817993,0.3578656017780304,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7245602011680603,0.23329758644104,1.0641663074493408,284.8959655761719,284.95001220703125,301.9443359375,293.5172119140625,299.2988586425781,297.2413635253906,284.8970947265625,1.0,0.6111016869544983,0.6509103178977966,0.6509103178977966,1.0,1.0,-3.27066707611084,1.4290790557861328,1.841588020324707,0.6908333897590637,0.852782666683197,0.852782666683197,0.0,164.44729614257812,157.0,64612.90625,0.0,2908.364013671875,1.0,278.5574035644531,282.8799743652344,296.5342102050781,300.74835205078125,293.1499938964844,293.1499938964844,278.8500061035156,39171.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395018815994264,1.0,0.0,0.0,3.5716123580932617,3.571636199951172,8.511809710398666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.2158203125,0.0,1470.91650390625,1895.4371337890625,0.0,3767.91455078125,0.8905400037765503,1.0,0.0,3.0,1.0,0.0
17923980,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.7170597910881042,0.5562897324562073,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.928158402442932,0.4907123148441314,0.4654586017131805,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8576879501342773,0.3902174234390259,0.2744947373867035,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8478763699531555,0.3764886856079101,0.3586844503879547,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7279980778694153,0.2336219400167465,1.0643986463546753,284.9908447265625,284.95001220703125,301.9674987792969,293.5112609863281,299.308837890625,297.24810791015625,284.9900207519531,1.0,0.6090589165687561,0.6475385427474976,0.6475385427474976,1.0,1.0,-3.2654330730438232,1.4240456819534302,1.8413875102996824,0.6867222785949707,0.933685839176178,0.933685839176178,0.0,161.3959197998047,160.0,63762.38671875,0.0,2880.35400390625,1.0,278.841796875,282.9933776855469,296.486083984375,300.5669250488281,293.1499938964844,293.1499938964844,278.54998779296875,33926.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308626055717468,1.0,0.0,0.0,3.6715166568756095,3.671540498733521,8.994650784188707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.681640625,0.0,1541.633056640625,1895.4371337890625,0.0,3689.04541015625,0.9086241722106934,1.0,0.0,3.0,1.0,0.0
17924040,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.7170597910881042,0.5562897324562073,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.928158402442932,0.4907123148441314,0.4654586017131805,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8576879501342773,0.3902174234390259,0.2744947373867035,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8478763699531555,0.3764886856079101,0.3586844503879547,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7279980778694153,0.2336219400167465,1.0643986463546753,284.9908447265625,284.95001220703125,301.9674987792969,293.5112609863281,299.308837890625,297.24810791015625,284.9900207519531,1.0,0.6090589165687561,0.6475385427474976,0.6475385427474976,1.0,1.0,-3.2654330730438232,1.4240456819534302,1.8413875102996824,0.6867222785949707,0.933685839176178,0.933685839176178,0.0,161.3959197998047,160.0,63762.38671875,0.0,2880.35400390625,1.0,278.841796875,282.9933776855469,296.486083984375,300.5669250488281,293.1499938964844,293.1499938964844,278.54998779296875,33926.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308626055717468,1.0,0.0,0.0,3.6715166568756095,3.671540498733521,8.994650784188707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.681640625,0.0,1541.633056640625,1895.4371337890625,0.0,3689.04541015625,0.9086241722106934,1.0,0.0,3.0,1.0,0.0
17924100,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.7183270454406738,0.5541458129882812,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9306231141090392,0.4919865131378174,0.466832160949707,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8590311408042908,0.3903938233852386,0.2747433185577392,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8492816686630249,0.3768409788608551,0.3591499626636505,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7289696335792542,0.233654648065567,1.064893126487732,284.8689880371094,284.95001220703125,301.9798278808594,293.5090637207031,299.3125305175781,297.2486267089844,284.8681030273437,1.0,0.6087986826896667,0.6458526253700256,0.6458526253700256,1.0,1.0,-3.2659590244293213,1.4229352474212646,1.8430238962173464,0.6854967474937439,0.8458681702613831,0.8458681702613831,0.0,160.71214294433594,160.0,64483.4453125,0.0,2877.657470703125,1.0,278.5973815917969,282.85595703125,296.53387451171875,300.77520751953125,293.1499938964844,293.1499938964844,278.54998779296875,38488.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360594749450684,1.0,0.0,0.0,3.621193885803223,3.621218204498291,8.749775020078232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.3271484375,0.0,1519.8260498046875,1895.4371337890625,0.0,3736.55419921875,0.8983315229415894,1.0,0.0,3.0,1.0,0.0
17924160,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.7191103100776672,0.5536162853240967,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9318180084228516,0.4931875169277191,0.4679268896579742,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8593474626541138,0.3904809057712555,0.2747882008552551,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8497270941734314,0.3771164715290069,0.3593919575214386,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7291474342346191,0.233620211482048,1.0647178888320925,284.90789794921875,284.95001220703125,301.9927062988281,293.5074462890625,299.3157958984375,297.2474975585937,284.9091796875,1.0,0.6088682413101196,0.644396185874939,0.644396185874939,1.0,1.0,-3.266771078109741,1.4221153259277344,1.8446557521820068,0.6844836473464966,0.8511331081390381,0.8511331081390381,0.0,160.57196044921875,163.0,64191.234375,0.0,2878.59130859375,1.0,278.5579528808594,282.8913269042969,296.52020263671875,300.6977233886719,293.1499938964844,293.1499938964844,278.8500061035156,38825.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369752407073976,1.0,0.0,0.0,3.539802312850952,3.539825916290283,8.360867127521487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.3583984375,0.0,1434.4915771484375,1895.4371337890625,0.0,3744.905517578125,0.883358895778656,1.0,0.0,3.0,1.0,0.0
17924220,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.7212914824485779,0.5535179376602173,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9341058731079102,0.4964707493782043,0.4708082675933838,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8599732518196106,0.3914909064769745,0.2753475904464721,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8505426645278931,0.3783594667911529,0.3603995740413666,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7294299006462097,0.2339911609888076,1.0658677816390991,285.0025634765625,284.95001220703125,302.0201416015625,293.5058898925781,299.3279113769531,297.2535705566406,285.0017395019531,1.0,0.609953761100769,0.6414833068847656,0.6414833068847656,1.0,1.0,-3.273376941680908,1.422757625579834,1.8506193161010744,0.6835637092590332,0.9397389888763428,0.9397389888763428,0.0,160.81747436523438,166.0,63673.37890625,0.0,2893.892333984375,1.0,278.84161376953125,282.99981689453125,296.4836730957031,300.5511474609375,293.1499938964844,293.1499938964844,278.54998779296875,33395.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290196895599364,1.0,0.0,0.0,3.660841703414917,3.660865306854248,8.942422482505208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.6025390625,0.0,1525.72119140625,1895.4371337890625,0.0,3672.15234375,0.9058884978294371,1.0,0.0,3.0,1.0,0.0
17924280,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.7212914824485779,0.5535179376602173,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9341058731079102,0.4964707493782043,0.4708082675933838,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8599732518196106,0.3914909064769745,0.2753475904464721,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8505426645278931,0.3783594667911529,0.3603995740413666,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7294299006462097,0.2339911609888076,1.0658677816390991,285.0025634765625,284.95001220703125,302.0201416015625,293.5058898925781,299.3279113769531,297.2535705566406,285.0017395019531,1.0,0.609953761100769,0.6414833068847656,0.6414833068847656,1.0,1.0,-3.273376941680908,1.422757625579834,1.8506193161010744,0.6835637092590332,0.9397389888763428,0.9397389888763428,0.0,160.81747436523438,166.0,63673.37890625,0.0,2893.892333984375,1.0,278.84161376953125,282.99981689453125,296.4836730957031,300.5511474609375,293.1499938964844,293.1499938964844,278.54998779296875,33395.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290196895599364,1.0,0.0,0.0,3.660841703414917,3.660865306854248,8.942422482505208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.6025390625,0.0,1525.72119140625,1895.4371337890625,0.0,3672.15234375,0.9058884978294371,1.0,0.0,3.0,1.0,0.0
17924340,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.7210913300514221,0.5554487705230713,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9343925714492798,0.4983260035514831,0.4728248417377472,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8593109250068665,0.3916580379009247,0.2756621241569519,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.850084125995636,0.3788117468357086,0.3610522747039795,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7287826538085938,0.2339653372764587,1.0665088891983032,284.89471435546875,284.95001220703125,302.0426025390625,293.50634765625,299.3327331542969,297.24932861328125,284.89898681640625,1.0,0.6113739609718323,0.6392694711685181,0.6392694711685181,1.0,1.0,-3.280059337615967,1.4239537715911863,1.8561055660247805,0.6832777857780457,0.8534910678863525,0.8534910678863525,0.0,161.73974609375,166.0,64375.359375,0.0,2913.187744140625,1.0,278.5682373046875,282.87646484375,296.5344543457031,300.7392272949219,293.1499938964844,293.1499938964844,278.54998779296875,39123.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93621164560318,1.0,0.0,0.0,3.567333459854126,3.567357301712036,8.491427934131934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.84375,0.0,1465.96826171875,1895.4371337890625,0.0,3737.9423828125,0.8890271782875061,1.0,0.0,3.0,1.0,0.0
17924400,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.7208676934242249,0.5564881563186646,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9341228008270264,0.4989281892776489,0.4733567833900451,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8588055968284607,0.3917181193828583,0.2756842672824859,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8496627807617188,0.378957599401474,0.3611713647842407,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7283461689949036,0.233950063586235,1.0664300918579102,284.9128723144531,284.95001220703125,302.04998779296875,293.5068054199219,299.33428955078125,297.247802734375,284.9141845703125,1.0,0.6118773818016052,0.6385703682899475,0.6385703682899475,1.0,1.0,-3.2820231914520264,1.4242582321166992,1.8577649593353271,0.683129072189331,0.8584004044532776,0.8584004044532776,0.0,162.16604614257812,169.0,64394.046875,0.0,2919.742919921875,1.0,278.55767822265625,282.8886108398437,296.5255432128906,300.71063232421875,293.1499938964844,293.1499938964844,278.8500061035156,38306.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364022016525269,1.0,0.0,0.0,3.5530548095703125,3.553078413009644,8.423588155892503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.7919921875,0.0,1444.7603759765625,1895.4371337890625,0.0,3739.6806640625,0.8858783841133118,1.0,0.0,3.0,1.0,0.0
17924460,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.7205955386161804,0.5602709650993347,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9338782429695128,0.5021814107894897,0.4762526452541351,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8574680089950562,0.3926812708377838,0.2762429416179657,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8485756516456604,0.3801541924476623,0.3621810674667358,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7270640134811401,0.2342665642499923,1.0675652027130127,285.00927734375,284.95001220703125,302.0819091796875,293.5110778808594,299.34521484375,297.2492370605469,285.00836181640625,1.0,0.6143621206283569,0.6352967023849487,0.6352967023849487,1.0,1.0,-3.293299674987793,1.426597237586975,1.866702556610108,0.6828548312187195,0.952004373073578,0.952004373073578,0.0,163.8990936279297,172.0,64032.95703125,0.0,2953.503662109375,1.0,278.8417663574219,282.9975891113281,296.4933166503906,300.5799865722656,293.1499938964844,293.1499938964844,278.54998779296875,33084.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293628931045532,1.0,0.0,0.0,3.683830499649048,3.683854341506958,9.05508557025314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.529296875,0.0,1549.1134033203125,1895.4371337890625,0.0,3675.300048828125,0.9108487367630004,1.0,0.0,3.0,1.0,0.0
17924520,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.7205955386161804,0.5602709650993347,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9338782429695128,0.5021814107894897,0.4762526452541351,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8574680089950562,0.3926812708377838,0.2762429416179657,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8485756516456604,0.3801541924476623,0.3621810674667358,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7270640134811401,0.2342665642499923,1.0675652027130127,285.00927734375,284.95001220703125,302.0819091796875,293.5110778808594,299.34521484375,297.2492370605469,285.00836181640625,1.0,0.6143621206283569,0.6352967023849487,0.6352967023849487,1.0,1.0,-3.293299674987793,1.426597237586975,1.866702556610108,0.6828548312187195,0.952004373073578,0.952004373073578,0.0,163.8990936279297,172.0,64032.95703125,0.0,2953.503662109375,1.0,278.8417663574219,282.9975891113281,296.4933166503906,300.5799865722656,293.1499938964844,293.1499938964844,278.54998779296875,33084.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293628931045532,1.0,0.0,0.0,3.683830499649048,3.683854341506958,9.05508557025314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.529296875,0.0,1549.1134033203125,1895.4371337890625,0.0,3675.300048828125,0.9108487367630004,1.0,0.0,3.0,1.0,0.0
17924580,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.7179388999938965,0.5658463835716248,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9322177171707152,0.5045772790908813,0.4787920117378235,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8550283312797546,0.3928464949131012,0.2765698432922363,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8464533686637878,0.3806870877742767,0.36293625831604,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7249346971511841,0.23415207862854,1.0680123567581177,284.91217041015625,284.95001220703125,302.1153869628906,293.5194091796875,299.3515319824219,297.2417297363281,284.9136657714844,1.0,0.6172001957893372,0.63202303647995,0.63202303647995,1.0,1.0,-3.3048999309539795,1.4289642572402954,1.875935673713684,0.6826322078704834,0.8676545023918152,0.8676545023918152,0.0,166.2624053955078,175.0,64923.703125,0.0,2991.721923828125,1.0,278.55743408203125,282.8782958984375,296.5413818359375,300.75738525390625,293.1499938964844,293.1499938964844,278.8500061035156,38070.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373867511749268,1.0,0.0,0.0,3.590369701385498,3.590393543243408,8.601448939771217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.3525390625,0.0,1483.0694580078125,1895.4371337890625,0.0,3748.656494140625,0.8939149975776672,1.0,0.0,3.0,1.0,0.0
17924640,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.7179388999938965,0.5658463835716248,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9322177171707152,0.5045772790908813,0.4787920117378235,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8550283312797546,0.3928464949131012,0.2765698432922363,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8464533686637878,0.3806870877742767,0.36293625831604,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7249346971511841,0.23415207862854,1.0680123567581177,284.91217041015625,284.95001220703125,302.1153869628906,293.5194091796875,299.3515319824219,297.2417297363281,284.9136657714844,1.0,0.6172001957893372,0.63202303647995,0.63202303647995,1.0,1.0,-3.3048999309539795,1.4289642572402954,1.875935673713684,0.6826322078704834,0.8676545023918152,0.8676545023918152,0.0,166.2624053955078,175.0,64923.703125,0.0,2991.721923828125,1.0,278.55743408203125,282.8782958984375,296.5413818359375,300.75738525390625,293.1499938964844,293.1499938964844,278.8500061035156,38070.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373867511749268,1.0,0.0,0.0,3.590369701385498,3.590393543243408,8.601448939771217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.3525390625,0.0,1483.0694580078125,1895.4371337890625,0.0,3748.656494140625,0.8939149975776672,1.0,0.0,3.0,1.0,0.0
17924700,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9990000128746032,0.7168211936950684,0.5688695311546326,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9312534332275392,0.5061272978782654,0.480070561170578,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8537066578865051,0.3932461440563202,0.2767287194728851,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8452865481376648,0.3812075555324554,0.3633011281490326,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.723749577999115,0.2342283129692077,1.068073868751526,285.0274963378906,284.95001220703125,302.1326599121094,293.5249938964844,299.35699462890625,297.2416687011719,285.0293273925781,1.0,0.6186811327934265,0.6303861737251282,0.6303861737251282,1.0,1.0,-3.3107736110687256,1.4301519393920898,1.8806215524673464,0.6824544668197632,0.9511792063713074,0.9511792063713074,0.0,167.5312042236328,175.0,64290.07421875,0.0,3011.579833984375,1.0,278.8008728027344,283.0062866210937,296.4979858398437,300.55963134765625,293.1499938964844,293.1499938964844,278.8500061035156,33635.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320135116577148,1.0,0.0,0.0,3.648752212524414,3.648775815963745,8.883458235686703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.5869140625,0.0,1514.095947265625,1895.4371337890625,0.0,3699.58349609375,0.9049997329711914,1.0,0.0,3.0,1.0,0.0
17924760,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.7158021330833435,0.5714044570922852,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9308400750160216,0.5077971816062927,0.481659859418869,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8528540730476379,0.3937745094299316,0.2771074473857879,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8445415496826172,0.3818370103836059,0.3639107048511505,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7229134440422058,0.2343834340572357,1.068856954574585,285.01397705078125,284.95001220703125,302.1502380371094,293.5314636230469,299.3634033203125,297.24322509765625,285.0126037597656,1.0,0.6202613711357117,0.6286832094192505,0.6286832094192505,1.0,1.0,-3.317861795425415,1.4318089485168457,1.886052846908569,0.6824892163276672,0.9664965867996216,0.9664965867996216,0.0,168.6939697265625,178.0,64606.8359375,0.0,3033.540771484375,1.0,278.8427124023437,282.9915466308594,296.5146484375,300.6356201171875,293.1499938964844,293.1499938964844,278.54998779296875,32918.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93060964345932,1.0,0.0,0.0,3.723822116851807,3.723846435546875,9.252756854039036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.9091796875,0.0,1593.338623046875,1895.4371337890625,0.0,3686.727783203125,0.9195700287818908,1.0,0.0,3.0,1.0,0.0
17924820,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.7115094661712646,0.5781338810920715,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9284892082214355,0.5101307034492493,0.4841785728931427,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.849949061870575,0.393892377614975,0.2774263024330139,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8419461846351624,0.3823097050189972,0.3646408021450043,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7202875018119812,0.2341573387384414,1.0689579248428345,284.9093017578125,284.95001220703125,302.1864013671875,293.5469970703125,299.37158203125,297.2378845214844,284.9109802246094,1.0,0.6234501600265503,0.6252771615982056,0.6252771615982056,1.0,1.0,-3.3303701877593994,1.434256076812744,1.8961139917373653,0.6821476221084595,0.8775361180305481,0.8775361180305481,0.0,171.5330352783203,166.0,65576.5859375,0.0,3076.976318359375,1.0,278.5570983886719,282.8646545410156,296.5699462890625,300.8262939453125,293.1499938964844,293.1499938964844,278.8500061035156,37987.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938840627670288,1.0,0.0,0.0,3.6373424530029297,3.637366771697998,8.827987016957195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.37890625,0.0,1533.9522705078125,1895.4371337890625,0.0,3761.8974609375,0.9042280316352844,1.0,0.0,3.0,1.0,0.0
17924880,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.7115094661712646,0.5781338810920715,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9284892082214355,0.5101307034492493,0.4841785728931427,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.849949061870575,0.393892377614975,0.2774263024330139,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8419461846351624,0.3823097050189972,0.3646408021450043,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7202875018119812,0.2341573387384414,1.0689579248428345,284.9093017578125,284.95001220703125,302.1864013671875,293.5469970703125,299.37158203125,297.2378845214844,284.9109802246094,1.0,0.6234501600265503,0.6252771615982056,0.6252771615982056,1.0,1.0,-3.3303701877593994,1.434256076812744,1.8961139917373653,0.6821476221084595,0.8775361180305481,0.8775361180305481,0.0,171.5330352783203,166.0,65576.5859375,0.0,3076.976318359375,1.0,278.5570983886719,282.8646545410156,296.5699462890625,300.8262939453125,293.1499938964844,293.1499938964844,278.8500061035156,37987.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938840627670288,1.0,0.0,0.0,3.6373424530029297,3.637366771697998,8.827987016957195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.37890625,0.0,1533.9522705078125,1895.4371337890625,0.0,3761.8974609375,0.9042280316352844,1.0,0.0,3.0,1.0,0.0
17924940,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.7094389796257019,0.5724791288375854,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9340146780014038,0.5132544636726379,0.4868135154247284,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8530263304710388,0.3947387933731079,0.2778014838695526,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8451210856437683,0.3833619356155395,0.3653817176818847,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.72239750623703,0.2342351227998733,1.0684192180633545,285.0062561035156,284.95001220703125,302.22369384765625,293.56573486328125,299.3842163085937,297.2408447265625,285.0042419433594,1.0,0.6215301752090454,0.6218711733818054,0.6218711733818054,1.0,1.0,-3.327455759048462,1.4295427799224854,1.897913098335266,0.6783022284507751,0.970767080783844,0.970767080783844,0.0,169.48731994628906,169.0,64989.08203125,0.0,3058.973388671875,1.0,278.8432006835937,282.9771423339844,296.5473022460937,300.69854736328125,293.1499938964844,293.1499938964844,278.54998779296875,33239.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317896962165833,1.0,0.0,0.0,3.75979256629944,3.759817123413086,9.432374667994736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.4345703125,0.0,1637.5108642578125,1895.4371337890625,0.0,3697.53466796875,0.9277750849723816,1.0,0.0,3.0,1.0,0.0
17925000,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.7094389796257019,0.5724791288375854,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9340146780014038,0.5132544636726379,0.4868135154247284,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8530263304710388,0.3947387933731079,0.2778014838695526,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8451210856437683,0.3833619356155395,0.3653817176818847,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.72239750623703,0.2342351227998733,1.0684192180633545,285.0062561035156,284.95001220703125,302.22369384765625,293.56573486328125,299.3842163085937,297.2408447265625,285.0042419433594,1.0,0.6215301752090454,0.6218711733818054,0.6218711733818054,1.0,1.0,-3.327455759048462,1.4295427799224854,1.897913098335266,0.6783022284507751,0.970767080783844,0.970767080783844,0.0,169.48731994628906,169.0,64989.08203125,0.0,3058.973388671875,1.0,278.8432006835937,282.9771423339844,296.5473022460937,300.69854736328125,293.1499938964844,293.1499938964844,278.54998779296875,33239.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317896962165833,1.0,0.0,0.0,3.75979256629944,3.759817123413086,9.432374667994736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.4345703125,0.0,1637.5108642578125,1895.4371337890625,0.0,3697.53466796875,0.9277750849723816,1.0,0.0,3.0,1.0,0.0
17925060,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.7075724005699158,0.5709526538848877,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9367095828056335,0.5155251622200012,0.4891462028026581,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8539611101150513,0.3948127627372741,0.2779968082904815,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8462461233139038,0.3837769031524658,0.3659307658672333,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7228401303291321,0.2339725345373153,1.0676642656326294,284.9008483886719,284.95001220703125,302.2619934082031,293.5873413085937,299.3932189941406,297.2364501953125,284.9026184082031,1.0,0.6216471195220947,0.6185770034790039,0.6185770034790039,1.0,1.0,-3.328399896621704,1.4266656637191772,1.9017341136932373,0.6749969124794006,0.8746200203895569,0.8746200203895569,0.0,168.99765014648438,172.0,65674.8046875,0.0,3058.28857421875,1.0,278.55694580078125,282.8544921875,296.6041259765625,300.8703918457031,293.1499938964844,293.1499938964844,278.8500061035156,38538.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387580156326294,1.0,0.0,0.0,3.6508629322052,3.650887489318848,8.893738936421869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.20703125,0.0,1553.1275634765625,1895.4371337890625,0.0,3761.145751953125,0.9076524376869202,1.0,0.0,3.0,1.0,0.0
17925120,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.7075724005699158,0.5709526538848877,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9367095828056335,0.5155251622200012,0.4891462028026581,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8539611101150513,0.3948127627372741,0.2779968082904815,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8462461233139038,0.3837769031524658,0.3659307658672333,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7228401303291321,0.2339725345373153,1.0676642656326294,284.9008483886719,284.95001220703125,302.2619934082031,293.5873413085937,299.3932189941406,297.2364501953125,284.9026184082031,1.0,0.6216471195220947,0.6185770034790039,0.6185770034790039,1.0,1.0,-3.328399896621704,1.4266656637191772,1.9017341136932373,0.6749969124794006,0.8746200203895569,0.8746200203895569,0.0,168.99765014648438,172.0,65674.8046875,0.0,3058.28857421875,1.0,278.55694580078125,282.8544921875,296.6041259765625,300.8703918457031,293.1499938964844,293.1499938964844,278.8500061035156,38538.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387580156326294,1.0,0.0,0.0,3.6508629322052,3.650887489318848,8.893738936421869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.20703125,0.0,1553.1275634765625,1895.4371337890625,0.0,3761.145751953125,0.9076524376869202,1.0,0.0,3.0,1.0,0.0
17925180,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.7066645622253418,0.5718309879302979,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9381914734840392,0.5187366604804993,0.4919139742851257,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8540043830871582,0.3957349359989166,0.2784678936004638,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8464643359184265,0.3848932385444641,0.366789698600769,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7225438356399536,0.234163150191307,1.067902445793152,285.01031494140625,284.95001220703125,302.3012084960937,293.61151123046875,299.4071044921875,297.2398681640625,285.0090026855469,1.0,0.6228488683700562,0.6152828335762024,0.6152828335762024,1.0,1.0,-3.334661960601806,1.4261059761047363,1.90855610370636,0.6728606224060059,0.9743000268936156,0.9743000268936156,0.0,169.5579376220703,175.0,65164.6484375,0.0,3075.221435546875,1.0,278.84326171875,282.9774780273437,296.5884704589844,300.7456970214844,293.1499938964844,293.1499938964844,278.54998779296875,33300.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306514859199524,1.0,0.0,0.0,3.7689735889434814,3.768998384475708,9.478497418058396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.9619140625,0.0,1648.748046875,1895.4371337890625,0.0,3687.111328125,0.9299538135528564,1.0,0.0,3.0,1.0,0.0
17925240,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.7066645622253418,0.5718309879302979,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9381914734840392,0.5187366604804993,0.4919139742851257,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8540043830871582,0.3957349359989166,0.2784678936004638,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8464643359184265,0.3848932385444641,0.366789698600769,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7225438356399536,0.234163150191307,1.067902445793152,285.01031494140625,284.95001220703125,302.3012084960937,293.61151123046875,299.4071044921875,297.2398681640625,285.0090026855469,1.0,0.6228488683700562,0.6152828335762024,0.6152828335762024,1.0,1.0,-3.334661960601806,1.4261059761047363,1.90855610370636,0.6728606224060059,0.9743000268936156,0.9743000268936156,0.0,169.5579376220703,175.0,65164.6484375,0.0,3075.221435546875,1.0,278.84326171875,282.9774780273437,296.5884704589844,300.7456970214844,293.1499938964844,293.1499938964844,278.54998779296875,33300.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306514859199524,1.0,0.0,0.0,3.7689735889434814,3.768998384475708,9.478497418058396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.9619140625,0.0,1648.748046875,1895.4371337890625,0.0,3687.111328125,0.9299538135528564,1.0,0.0,3.0,1.0,0.0
17925300,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.705344021320343,0.573016345500946,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.938482701778412,0.5199761986732483,0.4933320581912994,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8536989092826843,0.3958732783794403,0.2787381112575531,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8462547063827515,0.3851886391639709,0.3672651350498199,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7221594452857971,0.2341137826442718,1.0682947635650637,284.87908935546875,284.95001220703125,302.32110595703125,293.62451171875,299.4125061035156,297.23883056640625,284.8765563964844,1.0,0.6237834095954895,0.613635778427124,0.613635778427124,1.0,1.0,-3.339162588119507,1.4264014959335327,1.912761092185974,0.6721054315567017,0.8855028748512268,0.8855028748512268,0.0,170.15432739257812,175.0,66214.2109375,0.0,3088.519287109375,1.0,278.5950622558594,282.8270874023437,296.6529235839844,300.9902648925781,293.1499938964844,293.1499938964844,278.54998779296875,37097.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363027215003968,1.0,0.0,0.0,3.7450902462005615,3.745115280151367,9.35874993501784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.8056640625,0.0,1649.9837646484375,1895.4371337890625,0.0,3738.773193359375,0.9253873229026794,1.0,0.0,3.0,1.0,0.0
17925360,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.7034757733345032,0.575330913066864,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9378036260604858,0.5210685133934021,0.4943929314613342,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8526057004928589,0.3958569467067718,0.2787610292434692,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8453128337860107,0.3853502571582794,0.3674634397029876,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7211494445800781,0.2339503765106201,1.067827820777893,284.9052734375,284.95001220703125,302.3411560058594,293.6380310058594,299.417236328125,297.2363586425781,284.9072265625,1.0,0.6248055100440979,0.6120398640632629,0.6120398640632629,1.0,1.0,-3.3429267406463623,1.4263931512832642,1.9165334701538088,0.671177089214325,0.8824824094772339,0.8824824094772339,0.0,171.10260009765625,163.0,66056.4453125,0.0,3102.233154296875,1.0,278.55694580078125,282.8516845703125,296.655517578125,300.9423522949219,293.1499938964844,293.1499938964844,278.8500061035156,38256.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937760293483734,1.0,0.0,0.0,3.674421787261963,3.6744463443756095,9.00889006061334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.2802734375,0.0,1577.5028076171875,1895.4371337890625,0.0,3752.06005859375,0.9126667380332948,1.0,0.0,3.0,1.0,0.0
17925420,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.7022775411605835,0.5674262046813965,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9446676969528198,0.5242301821708679,0.4970225393772125,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8568182587623596,0.3967229127883911,0.2791239023208618,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8495917320251465,0.3864094018936157,0.36817467212677,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7241582870483398,0.2340705245733261,1.0673009157180786,285.007568359375,284.95001220703125,302.3817443847656,293.6665344238281,299.4311218261719,297.24005126953125,285.0056457519531,1.0,0.6220695972442627,0.6088480949401855,0.6088480949401855,1.0,1.0,-3.3372621536254883,1.4203263521194458,1.9169358015060425,0.6664371490478516,0.9787065386772156,0.9787065386772156,0.0,168.17782592773438,166.0,65405.88671875,0.0,3073.094970703125,1.0,278.8431091308594,282.9701538085937,296.6444396972656,300.8214111328125,293.1499938964844,293.1499938964844,278.54998779296875,33402.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299673438072203,1.0,0.0,0.0,3.790132761001587,3.7901577949523926,9.585221505403752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.7802734375,0.0,1674.5552978515625,1895.4371337890625,0.0,3680.841796875,0.9347814321517944,1.0,0.0,3.0,1.0,0.0
17925480,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.7022775411605835,0.5674262046813965,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9446676969528198,0.5242301821708679,0.4970225393772125,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8568182587623596,0.3967229127883911,0.2791239023208618,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8495917320251465,0.3864094018936157,0.36817467212677,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7241582870483398,0.2340705245733261,1.0673009157180786,285.007568359375,284.95001220703125,302.3817443847656,293.6665344238281,299.4311218261719,297.24005126953125,285.0056457519531,1.0,0.6220695972442627,0.6088480949401855,0.6088480949401855,1.0,1.0,-3.3372621536254883,1.4203263521194458,1.9169358015060425,0.6664371490478516,0.9787065386772156,0.9787065386772156,0.0,168.17782592773438,166.0,65405.88671875,0.0,3073.094970703125,1.0,278.8431091308594,282.9701538085937,296.6444396972656,300.8214111328125,293.1499938964844,293.1499938964844,278.54998779296875,33402.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299673438072203,1.0,0.0,0.0,3.790132761001587,3.7901577949523926,9.585221505403752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.7802734375,0.0,1674.5552978515625,1895.4371337890625,0.0,3680.841796875,0.9347814321517944,1.0,0.0,3.0,1.0,0.0
17925540,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.7012696266174316,0.564428448677063,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9479770064353944,0.5261311531066895,0.4990361630916595,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8585058450698853,0.3967791795730591,0.2793209552764892,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8514089584350586,0.3867489993572235,0.3686641752719879,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7252652049064636,0.2338928431272506,1.0669045448303225,284.887939453125,284.95001220703125,302.4162292480469,293.6918029785156,299.43914794921875,297.2364807128906,284.8911437988281,1.0,0.6216421723365784,0.6061670184135437,0.6061670184135437,1.0,1.0,-3.3364148139953613,1.4169827699661257,1.9194321632385247,0.6630170941352844,0.8789709806442261,0.8789709806442261,0.0,167.11854553222656,166.0,66131.46875,0.0,3065.233642578125,1.0,278.5622253417969,282.83648681640625,296.7131652832031,301.0204162597656,293.1499938964844,293.1499938964844,278.54998779296875,38949.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936561107635498,1.0,0.0,0.0,3.694705009460449,3.694729804992676,9.10862468117557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.634765625,0.0,1605.8145751953125,1895.4371337890625,0.0,3741.130126953125,0.9173550605773926,1.0,0.0,3.0,1.0,0.0
