time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925600,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7010336518287659,0.5643724799156189,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9482359290122986,0.5265089273452759,0.4993534982204437,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.858523964881897,0.3967975080013275,0.2793111801147461,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8514667749404907,0.3868188858032226,0.3687050342559814,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7252412438392639,0.2338581681251526,1.0666847229003906,284.8992614746094,284.95001220703125,302.4228515625,293.6967468261719,299.4407043457031,297.2358703613281,284.901123046875,1.0,0.6216579675674438,0.6056563258171082,0.6056563258171082,1.0,1.0,-3.336501121520996,1.416447997093201,1.920053243637085,0.6624367237091064,0.880510151386261,0.880510151386261,0.0,167.1019287109375,169.0,66108.421875,0.0,3065.333251953125,1.0,278.55670166015625,282.84521484375,296.71112060546875,301.00445556640625,293.1499938964844,293.1499938964844,278.8500061035156,38579.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936433970928192,1.0,0.0,0.0,3.682517290115357,3.682542085647583,9.048631000041496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.4443359375,0.0,1589.1175537109375,1895.4371337890625,0.0,3739.970458984375,0.9147056937217712,1.0,0.0,3.0,1.0,0.0
17925660,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.7005608677864075,0.5642301440238953,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.950269103050232,0.5297535061836243,0.5021272897720337,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8590605854988098,0.3977268934249878,0.2797722518444061,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8521654009819031,0.3879393935203552,0.3695478737354278,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7253782153129578,0.2340972423553466,1.0670664310455322,285.01300048828125,284.95001220703125,302.4642944335937,293.7283630371094,299.45538330078125,297.2395935058594,285.01171875,1.0,0.6225169897079468,0.602642297744751,0.602642297744751,1.0,1.0,-3.341683864593506,1.4153425693511963,1.92634117603302,0.6600291132926941,0.9835991859436036,0.9835991859436036,0.0,167.27203369140625,187.0,65578.5546875,0.0,3077.712158203125,1.0,278.8434753417969,282.9728088378906,296.70391845703125,300.8872985839844,293.1499938964844,293.1499938964844,278.54998779296875,33351.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928054928779602,1.0,0.0,0.0,3.797331094741821,3.797356128692627,9.621664958103793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.8681640625,0.0,1682.7237548828125,1895.4371337890625,0.0,3663.2998046875,0.936408281326294,1.0,0.0,3.0,1.0,0.0
17925720,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.7005608677864075,0.5642301440238953,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.950269103050232,0.5297535061836243,0.5021272897720337,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8590605854988098,0.3977268934249878,0.2797722518444061,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8521654009819031,0.3879393935203552,0.3695478737354278,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7253782153129578,0.2340972423553466,1.0670664310455322,285.01300048828125,284.95001220703125,302.4642944335937,293.7283630371094,299.45538330078125,297.2395935058594,285.01171875,1.0,0.6225169897079468,0.602642297744751,0.602642297744751,1.0,1.0,-3.341683864593506,1.4153425693511963,1.92634117603302,0.6600291132926941,0.9835991859436036,0.9835991859436036,0.0,167.27203369140625,187.0,65578.5546875,0.0,3077.712158203125,1.0,278.8434753417969,282.9728088378906,296.70391845703125,300.8872985839844,293.1499938964844,293.1499938964844,278.54998779296875,33351.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928054928779602,1.0,0.0,0.0,3.797331094741821,3.797356128692627,9.621664958103793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.8681640625,0.0,1682.7237548828125,1895.4371337890625,0.0,3663.2998046875,0.936408281326294,1.0,0.0,3.0,1.0,0.0
17925780,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.696232259273529,0.5791482329368591,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9429153203964232,0.532139778137207,0.5048043727874756,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8522037267684937,0.3978918492794037,0.2802023887634277,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8456785082817078,0.3884367644786834,0.3704038262367248,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.719687819480896,0.2339497357606887,1.06801176071167,284.9119567871094,284.95001220703125,302.5060119628906,293.7611389160156,299.4667663574219,297.2366027832031,284.9143371582031,1.0,0.6294282078742981,0.599628210067749,0.599628210067749,1.0,1.0,-3.365501165390014,1.42252779006958,1.9429733753204343,0.6616649031639099,0.8973801732063293,0.8973801732063293,0.0,173.36427307128906,190.0,66780.8515625,0.0,3165.456298828125,1.0,278.55633544921875,282.846435546875,296.7796936035156,301.1061706542969,293.1499938964844,293.1499938964844,278.8500061035156,37854.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352842569351196,1.0,0.0,0.0,3.718494415283203,3.718519449234009,9.226300221598648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.6728515625,0.0,1624.8519287109375,1895.4371337890625,0.0,3729.47998046875,0.9221811294555664,1.0,0.0,3.0,1.0,0.0
17925840,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.696232259273529,0.5791482329368591,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9429153203964232,0.532139778137207,0.5048043727874756,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8522037267684937,0.3978918492794037,0.2802023887634277,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8456785082817078,0.3884367644786834,0.3704038262367248,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.719687819480896,0.2339497357606887,1.06801176071167,284.9119567871094,284.95001220703125,302.5060119628906,293.7611389160156,299.4667663574219,297.2366027832031,284.9143371582031,1.0,0.6294282078742981,0.599628210067749,0.599628210067749,1.0,1.0,-3.365501165390014,1.42252779006958,1.9429733753204343,0.6616649031639099,0.8973801732063293,0.8973801732063293,0.0,173.36427307128906,190.0,66780.8515625,0.0,3165.456298828125,1.0,278.55633544921875,282.846435546875,296.7796936035156,301.1061706542969,293.1499938964844,293.1499938964844,278.8500061035156,37854.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352842569351196,1.0,0.0,0.0,3.718494415283203,3.718519449234009,9.226300221598648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.6728515625,0.0,1624.8519287109375,1895.4371337890625,0.0,3729.47998046875,0.9221811294555664,1.0,0.0,3.0,1.0,0.0
17925900,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.6932329535484314,0.5861504673957825,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9395440816879272,0.533703088760376,0.5061290264129639,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8490930199623108,0.3982904851436615,0.2803936004638672,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8427397012710571,0.3889394104480743,0.3707988262176513,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7169575095176697,0.2339601665735244,1.068110108375549,285.03973388671875,284.95001220703125,302.5268859863281,293.77783203125,299.4738464355469,297.2376708984375,285.0423889160156,1.0,0.6322128176689148,0.598121166229248,0.598121166229248,1.0,1.0,-3.376349687576294,1.425556182861328,1.950793623924256,0.6624799370765686,0.991439402103424,0.991439402103424,0.0,176.2754364013672,190.0,66171.40625,0.0,3206.572021484375,1.0,278.80389404296875,282.9854736328125,296.749755859375,300.9250793457031,293.1499938964844,293.1499938964844,278.8500061035156,33657.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299111366271972,1.0,0.0,0.0,3.775745868682861,3.775770664215088,9.512590395388544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.8359375,0.0,1659.49072265625,1895.4371337890625,0.0,3680.32666015625,0.9334068298339844,1.0,0.0,3.0,1.0,0.0
17925960,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9990000128746032,0.6903225183486938,0.5916077494621277,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9373831748962402,0.5354140996932983,0.5077880024909973,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8469797968864441,0.398846298456192,0.2808132767677307,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8407365083694458,0.3895725011825561,0.3714444935321808,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7149514555931091,0.2340389788150787,1.0687718391418457,285.0376892089844,284.95001220703125,302.5478210449219,293.7947082519531,299.4811096191406,297.23980712890625,285.03729248046875,1.0,0.6348659992218018,0.5964089632034302,0.5964089632034302,1.0,1.0,-3.386986017227173,1.4282406568527222,1.958745360374451,0.6628829836845398,1.0,1.0,0.0,178.65829467773438,193.0,66503.7265625,0.0,3244.407958984375,1.0,278.84326171875,282.9808044433594,296.7781982421875,301.0174865722656,293.1499938964844,293.1499938964844,278.54998779296875,33260.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928610622882843,1.0,0.0,0.0,3.842164516448975,3.8421900272369385,9.850202786765294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.099609375,0.0,1736.0777587890625,1895.4371337890625,0.0,3668.3994140625,0.9464457035064696,1.0,0.0,3.0,1.0,0.0
17926020,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.6822312474250793,0.6027416586875916,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9324557185173036,0.5376505255699158,0.5103461146354675,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8423170447349548,0.3989073932170868,0.2811769843101501,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8363547325134277,0.3899483978748321,0.3721925318241119,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7103926539421082,0.2335497736930847,1.068213701248169,284.9084167480469,284.95001220703125,302.589599609375,293.82879638671875,299.489013671875,297.2333374023437,284.909912109375,1.0,0.6395726799964905,0.5929845571517944,0.5929845571517944,1.0,1.0,-3.404127359390259,1.431626558303833,1.9725008010864256,0.6626294255256653,0.9180655479431152,0.9180655479431152,0.0,183.3755645751953,196.0,67822.984375,0.0,3310.943359375,1.0,278.55670166015625,282.825927734375,296.8528747558594,301.2513732910156,293.1499938964844,293.1499938964844,278.25,37365.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370014667510986,1.0,0.0,0.0,3.795659303665161,3.795685052871704,9.613195288693532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.6923828125,0.0,1711.9678955078125,1895.4371337890625,0.0,3745.144775390625,0.93889319896698,1.0,0.0,3.0,1.0,0.0
17926080,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.6822312474250793,0.6027416586875916,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9324557185173036,0.5376505255699158,0.5103461146354675,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8423170447349548,0.3989073932170868,0.2811769843101501,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8363547325134277,0.3899483978748321,0.3721925318241119,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7103926539421082,0.2335497736930847,1.068213701248169,284.9084167480469,284.95001220703125,302.589599609375,293.82879638671875,299.489013671875,297.2333374023437,284.909912109375,1.0,0.6395726799964905,0.5929845571517944,0.5929845571517944,1.0,1.0,-3.404127359390259,1.431626558303833,1.9725008010864256,0.6626294255256653,0.9180655479431152,0.9180655479431152,0.0,183.3755645751953,196.0,67822.984375,0.0,3310.943359375,1.0,278.55670166015625,282.825927734375,296.8528747558594,301.2513732910156,293.1499938964844,293.1499938964844,278.25,37365.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370014667510986,1.0,0.0,0.0,3.795659303665161,3.795685052871704,9.613195288693532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.6923828125,0.0,1711.9678955078125,1895.4371337890625,0.0,3745.144775390625,0.93889319896698,1.0,0.0,3.0,1.0,0.0
17926140,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9963305592536926,0.6736626625061035,0.6078857779502869,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9252663850784302,0.5396608710289001,0.5123932361602783,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8360229730606079,0.3987380862236023,0.2811863422393799,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.830374538898468,0.3900860548019409,0.372511625289917,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7038887739181519,0.2327222526073455,1.0656450986862185,284.8916015625,284.95001220703125,302.6312561035156,293.8631286621094,299.4952392578125,297.225341796875,284.8926696777344,1.0,0.643166720867157,0.5895601511001587,0.5895601511001587,1.0,1.0,-3.4099371433258057,1.429817795753479,1.9801193475723269,0.6598911881446838,0.8502140641212463,0.8502140641212463,0.0,188.9261779785156,199.0,68118.6875,0.0,3356.8076171875,1.0,278.2575378417969,282.7817687988281,296.87310791015625,301.312255859375,293.1499938964844,293.1499938964844,278.54998779296875,40090.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941415011882782,1.0,0.0,0.0,3.5974788665771484,3.5975029468536377,8.635545327706495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.2861328125,0.0,1505.6802978515625,1895.4371337890625,0.0,3785.30322265625,0.8972644209861755,1.0,0.0,3.0,1.0,0.0
17926200,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9963305592536926,0.6736626625061035,0.6078857779502869,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9252663850784302,0.5396608710289001,0.5123932361602783,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8360229730606079,0.3987380862236023,0.2811863422393799,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.830374538898468,0.3900860548019409,0.372511625289917,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7038887739181519,0.2327222526073455,1.0656450986862185,284.8916015625,284.95001220703125,302.6312561035156,293.8631286621094,299.4952392578125,297.225341796875,284.8926696777344,1.0,0.643166720867157,0.5895601511001587,0.5895601511001587,1.0,1.0,-3.4099371433258057,1.429817795753479,1.9801193475723269,0.6598911881446838,0.8502140641212463,0.8502140641212463,0.0,188.9261779785156,199.0,68118.6875,0.0,3356.8076171875,1.0,278.2575378417969,282.7817687988281,296.87310791015625,301.312255859375,293.1499938964844,293.1499938964844,278.54998779296875,40090.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941415011882782,1.0,0.0,0.0,3.5974788665771484,3.5975029468536377,8.635545327706495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.2861328125,0.0,1505.6802978515625,1895.4371337890625,0.0,3785.30322265625,0.8972644209861755,1.0,0.0,3.0,1.0,0.0
17926260,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9891650676727296,0.6696978807449341,0.6036190986633301,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9197752475738524,0.5428038239479065,0.5153092741966248,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8311145305633545,0.3996209502220154,0.2817822694778442,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8256282806396484,0.3910900056362152,0.3734632134437561,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.698466956615448,0.2324879765510559,1.064745306968689,284.9981689453125,284.95001220703125,302.672607421875,293.8973693847656,299.5077209472656,297.2289733886719,284.9976806640625,1.0,0.6456140875816345,0.58616042137146,0.58616042137146,1.0,1.0,-3.409250020980835,1.4251185655593872,1.9841315746307373,0.6551876068115234,0.9402869939804076,0.9402869939804076,0.0,193.73448181152344,202.0,67464.0078125,0.0,3383.076904296875,1.0,278.5419616699219,282.90704345703125,296.86822509765625,301.1798095703125,293.1499938964844,293.1499938964844,278.25,34026.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319183826446532,1.0,0.0,0.0,3.694504976272583,3.6945292949676514,9.107639584726712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.9931640625,0.0,1568.2998046875,1895.4371337890625,0.0,3698.71240234375,0.913979470729828,1.0,0.0,3.0,1.0,0.0
17926320,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9891650676727296,0.6696978807449341,0.6036190986633301,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9197752475738524,0.5428038239479065,0.5153092741966248,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8311145305633545,0.3996209502220154,0.2817822694778442,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8256282806396484,0.3910900056362152,0.3734632134437561,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.698466956615448,0.2324879765510559,1.064745306968689,284.9981689453125,284.95001220703125,302.672607421875,293.8973693847656,299.5077209472656,297.2289733886719,284.9976806640625,1.0,0.6456140875816345,0.58616042137146,0.58616042137146,1.0,1.0,-3.409250020980835,1.4251185655593872,1.9841315746307373,0.6551876068115234,0.9402869939804076,0.9402869939804076,0.0,193.73448181152344,202.0,67464.0078125,0.0,3383.076904296875,1.0,278.5419616699219,282.90704345703125,296.86822509765625,301.1798095703125,293.1499938964844,293.1499938964844,278.25,34026.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319183826446532,1.0,0.0,0.0,3.694504976272583,3.6945292949676514,9.107639584726712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.9931640625,0.0,1568.2998046875,1895.4371337890625,0.0,3698.71240234375,0.913979470729828,1.0,0.0,3.0,1.0,0.0
17926380,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9825873374938964,0.6651160717010498,0.5999130010604858,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9152456521987916,0.5450590252876282,0.51781165599823,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8268698453903198,0.3997178971767425,0.2821275293827057,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8215601444244385,0.3914615213871002,0.3741532862186432,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6938728094100952,0.2320057600736618,1.0638309717178345,284.91278076171875,284.95001220703125,302.71356201171875,293.9312438964844,299.5154113769531,297.2252197265625,284.9137268066406,1.0,0.6476232409477234,0.582760751247406,0.582760751247406,1.0,1.0,-3.4079551696777344,1.420023798942566,1.9879313707351685,0.6504744291305542,0.8611790537834167,0.8611790537834167,0.0,197.9298248291016,205.0,68070.203125,0.0,3404.5029296875,1.0,278.2574768066406,282.80145263671875,296.940185546875,301.3663024902344,293.1499938964844,293.1499938964844,278.54998779296875,38488.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371902346611024,1.0,0.0,0.0,3.579930543899536,3.5799543857574463,8.551504038223356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.5595703125,0.0,1474.863525390625,1895.4371337890625,0.0,3746.86572265625,0.8919431567192078,1.0,0.0,3.0,1.0,0.0
17926440,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9825873374938964,0.6651160717010498,0.5999130010604858,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9152456521987916,0.5450590252876282,0.51781165599823,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8268698453903198,0.3997178971767425,0.2821275293827057,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8215601444244385,0.3914615213871002,0.3741532862186432,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6938728094100952,0.2320057600736618,1.0638309717178345,284.91278076171875,284.95001220703125,302.71356201171875,293.9312438964844,299.5154113769531,297.2252197265625,284.9137268066406,1.0,0.6476232409477234,0.582760751247406,0.582760751247406,1.0,1.0,-3.4079551696777344,1.420023798942566,1.9879313707351685,0.6504744291305542,0.8611790537834167,0.8611790537834167,0.0,197.9298248291016,205.0,68070.203125,0.0,3404.5029296875,1.0,278.2574768066406,282.80145263671875,296.940185546875,301.3663024902344,293.1499938964844,293.1499938964844,278.54998779296875,38488.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371902346611024,1.0,0.0,0.0,3.579930543899536,3.5799543857574463,8.551504038223356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.5595703125,0.0,1474.863525390625,1895.4371337890625,0.0,3746.86572265625,0.8919431567192078,1.0,0.0,3.0,1.0,0.0
17926500,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9797015190124512,0.6636486649513245,0.5982903242111206,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9135568737983704,0.5465574264526367,0.5190673470497131,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8251432776451111,0.4000748991966247,0.2822867333889007,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8199111223220825,0.3919052481651306,0.374479591846466,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.6919593811035156,0.2319376021623611,1.0633379220962524,285.0219421386719,284.95001220703125,302.7338562011719,293.94793701171875,299.5210266113281,297.22662353515625,285.0225830078125,1.0,0.648505687713623,0.5810609459877014,0.5810609459877014,1.0,1.0,-3.4074978828430176,1.4175406694412231,1.9899572134017944,0.6480129957199097,0.9402025938034058,0.9402025938034058,0.0,199.6980743408203,205.0,67357.765625,0.0,3413.746826171875,1.0,278.50006103515625,282.9252319335937,296.911865234375,301.1756286621094,293.1499938964844,293.1499938964844,278.54998779296875,33930.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310926795005798,1.0,0.0,0.0,3.634132385253906,3.634155988693237,8.812411920189334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.0869140625,0.0,1500.16796875,1895.4371337890625,0.0,3691.15283203125,0.9018203616142272,1.0,0.0,3.0,1.0,0.0
17926560,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9776208400726318,0.6622801423072815,0.5971615314483643,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9128040075302124,0.5481525659561157,0.5206153392791748,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8241360783576965,0.4005269706249237,0.2826363146305084,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8189571499824524,0.3924401402473449,0.3750257492065429,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6907492280006409,0.231970265507698,1.0636053085327148,285.0050048828125,284.95001220703125,302.7539978027344,293.96441650390625,299.52764892578125,297.2291564941406,285.00360107421875,1.0,0.6494805216789246,0.5795806050300598,0.5795806050300598,1.0,1.0,-3.409399032592773,1.4163475036621094,1.993051528930664,0.6463670134544373,0.9504557847976683,0.9504557847976683,0.0,201.0675811767578,208.0,67587.0078125,0.0,3426.16845703125,1.0,278.5427551269531,282.910888671875,296.9401550292969,301.25897216796875,293.1499938964844,293.1499938964844,278.25,33341.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290651679039,1.0,0.0,0.0,3.699753999710083,3.699777841567993,9.13353630949132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.1611328125,0.0,1569.06982421875,1895.4371337890625,0.0,3672.5693359375,0.914395034313202,1.0,0.0,3.0,1.0,0.0
17926620,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9715884327888488,0.6578642725944519,0.5937098264694214,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9096243381500244,0.5503276586532593,0.5230295658111572,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8207840919494629,0.4005239307880401,0.2828982770442962,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8157635927200317,0.3927459120750427,0.3756396770477295,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6871856451034546,0.2315656840801239,1.0630502700805664,284.9095153808594,284.95001220703125,302.79376220703125,293.9966125488281,299.5350036621094,297.2248840332031,284.9105834960937,1.0,0.6511943936347961,0.5766199231147766,0.5766199231147766,1.0,1.0,-3.408545970916748,1.4118688106536863,1.9966771602630613,0.6421877145767212,0.8650698065757751,0.8650698065757751,0.0,204.5878448486328,211.0,68257.3828125,0.0,3444.6806640625,1.0,278.25738525390625,282.7962341308594,297.010009765625,301.4506530761719,293.1499938964844,293.1499938964844,278.54998779296875,38326.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935311198234558,1.0,0.0,0.0,3.5936098098754883,3.5936336517333984,8.616980835540744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.771484375,0.0,1488.472900390625,1895.4371337890625,0.0,3729.725830078125,0.8947898745536804,1.0,0.0,3.0,1.0,0.0
17926680,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9715884327888488,0.6578642725944519,0.5937098264694214,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9096243381500244,0.5503276586532593,0.5230295658111572,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8207840919494629,0.4005239307880401,0.2828982770442962,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8157635927200317,0.3927459120750427,0.3756396770477295,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6871856451034546,0.2315656840801239,1.0630502700805664,284.9095153808594,284.95001220703125,302.79376220703125,293.9966125488281,299.5350036621094,297.2248840332031,284.9105834960937,1.0,0.6511943936347961,0.5766199231147766,0.5766199231147766,1.0,1.0,-3.408545970916748,1.4118688106536863,1.9966771602630613,0.6421877145767212,0.8650698065757751,0.8650698065757751,0.0,204.5878448486328,211.0,68257.3828125,0.0,3444.6806640625,1.0,278.25738525390625,282.7962341308594,297.010009765625,301.4506530761719,293.1499938964844,293.1499938964844,278.54998779296875,38326.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935311198234558,1.0,0.0,0.0,3.5936098098754883,3.5936336517333984,8.616980835540744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.771484375,0.0,1488.472900390625,1895.4371337890625,0.0,3729.725830078125,0.8947898745536804,1.0,0.0,3.0,1.0,0.0
17926740,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9670968055725098,0.6553472876548767,0.591192364692688,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9079093933105468,0.5531542301177979,0.5255327224731445,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.818595290184021,0.4012299478054046,0.2833000421524048,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8136828541755676,0.3936166763305664,0.376370221376419,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.68471759557724,0.2315601706504821,1.062869429588318,285.00665283203125,284.95001220703125,302.8296203613281,294.0251159667969,299.5457763671875,297.2283935546875,285.00506591796875,1.0,0.6527400016784668,0.5738961100578308,0.5738961100578308,1.0,1.0,-3.409663677215576,1.408543348312378,2.0011205673217773,0.6385060548782349,0.9533759951591492,0.9533759951591492,0.0,207.2129364013672,211.0,67727.015625,0.0,3462.6142578125,1.0,278.5401611328125,282.9100341796875,296.9999389648437,301.325439453125,293.1499938964844,293.1499938964844,278.54998779296875,33270.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276489615440368,1.0,0.0,0.0,3.705796957015991,3.705821037292481,9.16339729428728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.8515625,0.0,1575.3983154296875,1895.4371337890625,0.0,3659.572509765625,0.9156586527824402,1.0,0.0,3.0,1.0,0.0
17926800,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.966770350933075,0.6551058292388916,0.5910131335258484,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9078292846679688,0.5533937811851501,0.5257786512374878,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8184614181518555,0.4012877643108368,0.2833542227745056,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8135567903518677,0.393690824508667,0.3764564096927643,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6845597624778748,0.2315635979175567,1.0629366636276243,285.00323486328125,284.95001220703125,302.83270263671875,294.02752685546875,299.5466613769531,297.2286682128906,285.0018310546875,1.0,0.6528884172439575,0.5736592411994934,0.5736592411994934,1.0,1.0,-3.409993886947632,1.4083514213562012,2.0016424655914307,0.6382449269294739,0.9540433287620544,0.9540433287620544,0.0,207.4146881103516,214.0,67762.0,0.0,3464.56591796875,1.0,278.5428161621094,282.9070129394531,297.0055847167969,301.3384094238281,293.1499938964844,293.1499938964844,278.25,33353.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927597999572754,1.0,0.0,0.0,3.71262001991272,3.712644100189209,9.197171380037616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.0419921875,0.0,1583.817138671875,1895.4371337890625,0.0,3659.104736328125,0.9172396659851074,1.0,0.0,3.0,1.0,0.0
17926860,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9607201814651488,0.6507728099822998,0.5876275897026062,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9051746726036072,0.5555447936058044,0.5281646251678467,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8153948783874512,0.4012596309185028,0.2835921049118042,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8106212615966797,0.3939746022224426,0.3770419359207153,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6813637018203735,0.2311776727437973,1.0624486207962036,284.9071960449219,284.95001220703125,302.8707580566406,294.0568542480469,299.552734375,297.22430419921875,284.9083557128906,1.0,0.6545194983482361,0.5706831812858582,0.5706831812858582,1.0,1.0,-3.4092040061950684,1.4037251472473145,2.005478858947754,0.6339234709739685,0.8668186068534851,0.8668186068534851,0.0,210.76666259765625,217.0,68421.796875,0.0,3482.2421875,1.0,278.2572937011719,282.7920837402344,297.0711669921875,301.52496337890625,293.1499938964844,293.1499938964844,278.54998779296875,38379.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934008538722992,1.0,0.0,0.0,3.605346441268921,3.60537052154541,8.673358706801082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.87109375,0.0,1501.642333984375,1895.4371337890625,0.0,3717.827880859375,0.8974275588989258,1.0,0.0,3.0,1.0,0.0
17926920,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9607201814651488,0.6507728099822998,0.5876275897026062,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9051746726036072,0.5555447936058044,0.5281646251678467,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8153948783874512,0.4012596309185028,0.2835921049118042,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8106212615966797,0.3939746022224426,0.3770419359207153,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6813637018203735,0.2311776727437973,1.0624486207962036,284.9071960449219,284.95001220703125,302.8707580566406,294.0568542480469,299.552734375,297.22430419921875,284.9083557128906,1.0,0.6545194983482361,0.5706831812858582,0.5706831812858582,1.0,1.0,-3.4092040061950684,1.4037251472473145,2.005478858947754,0.6339234709739685,0.8668186068534851,0.8668186068534851,0.0,210.76666259765625,217.0,68421.796875,0.0,3482.2421875,1.0,278.2572937011719,282.7920837402344,297.0711669921875,301.52496337890625,293.1499938964844,293.1499938964844,278.54998779296875,38379.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934008538722992,1.0,0.0,0.0,3.605346441268921,3.60537052154541,8.673358706801082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.87109375,0.0,1501.642333984375,1895.4371337890625,0.0,3717.827880859375,0.8974275588989258,1.0,0.0,3.0,1.0,0.0
17926980,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9558950662612916,0.6481019854545593,0.5850009322166443,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9037062525749208,0.5586093068122864,0.5309019684791565,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8132480382919312,0.4020183682441711,0.2840376496315002,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8085711002349854,0.3949137032032013,0.377844750881195,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6789830327033997,0.2311925292015075,1.062389254570007,285.0028076171875,284.95001220703125,302.90771484375,294.0842590332031,299.56317138671875,297.2281799316406,285.0014038085937,1.0,0.6561737656593323,0.5677071213722229,0.5677071213722229,1.0,1.0,-3.4107580184936523,1.4000698328018188,2.010688066482544,0.6298432350158691,0.956258237361908,0.956258237361908,0.0,213.49986267089844,220.0,67900.875,0.0,3501.853515625,1.0,278.5429077148437,282.9046936035156,297.0629272460937,301.4070739746094,293.1499938964844,293.1499938964844,278.25,33399.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264101386070251,1.0,0.0,0.0,3.722265481948853,3.722289800643921,9.245022738468832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.009765625,0.0,1595.219970703125,1895.4371337890625,0.0,3648.193359375,0.9194484949111938,1.0,0.0,3.0,1.0,0.0
17927040,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9558950662612916,0.6481019854545593,0.5850009322166443,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9037062525749208,0.5586093068122864,0.5309019684791565,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8132480382919312,0.4020183682441711,0.2840376496315002,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8085711002349854,0.3949137032032013,0.377844750881195,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6789830327033997,0.2311925292015075,1.062389254570007,285.0028076171875,284.95001220703125,302.90771484375,294.0842590332031,299.56317138671875,297.2281799316406,285.0014038085937,1.0,0.6561737656593323,0.5677071213722229,0.5677071213722229,1.0,1.0,-3.4107580184936523,1.4000698328018188,2.010688066482544,0.6298432350158691,0.956258237361908,0.956258237361908,0.0,213.49986267089844,220.0,67900.875,0.0,3501.853515625,1.0,278.5429077148437,282.9046936035156,297.0629272460937,301.4070739746094,293.1499938964844,293.1499938964844,278.25,33399.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264101386070251,1.0,0.0,0.0,3.722265481948853,3.722289800643921,9.245022738468832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.009765625,0.0,1595.219970703125,1895.4371337890625,0.0,3648.193359375,0.9194484949111938,1.0,0.0,3.0,1.0,0.0
17927100,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9533218145370485,0.6460275053977966,0.5836158990859985,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9029104113578796,0.5597364902496338,0.53226637840271,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8121183514595032,0.4020600616931915,0.2842691242694855,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8074904084205627,0.3951064348220825,0.3782651722431183,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6777942776679993,0.2310560345649719,1.062572717666626,284.8758850097656,284.95001220703125,302.92578125,294.0971374511719,299.5660400390625,297.2266845703125,284.8742980957031,1.0,0.6570516228675842,0.5662190914154053,0.5662190914154053,1.0,1.0,-3.411745071411133,1.3982856273651123,2.0134592056274414,0.627942681312561,0.8681466579437256,0.8681466579437256,0.0,214.9636383056641,220.0,68817.0625,0.0,3512.71630859375,1.0,278.29620361328125,282.76104736328125,297.12432861328125,301.6474609375,293.1499938964844,293.1499938964844,278.25,37590.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317968487739564,1.0,0.0,0.0,3.68755555152893,3.687580108642578,9.073407341020356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.5751953125,0.0,1587.3770751953125,1895.4371337890625,0.0,3697.60009765625,0.9127159118652344,1.0,0.0,3.0,1.0,0.0
17927160,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9498083591461182,0.6438665390014648,0.5817014575004578,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9013881683349608,0.5607455968856812,0.5332767367362976,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8103175163269043,0.4019832015037536,0.2842707931995392,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8057457208633423,0.3951890170574188,0.3784223198890686,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6760238409042358,0.2308205068111419,1.0619590282440186,284.9060974121094,284.95001220703125,302.9435119628906,294.1094665527344,299.5679626464844,297.223876953125,284.9074401855469,1.0,0.6577902436256409,0.5647687315940857,0.5647687315940857,1.0,1.0,-3.4101126194000244,1.3953994512557983,2.0147130489349365,0.6254746317863464,0.8680338859558105,0.8680338859558105,0.0,216.79830932617188,223.0,68544.8046875,0.0,3519.55517578125,1.0,278.25738525390625,282.78936767578125,297.1242980957031,301.5887756347656,293.1499938964844,293.1499938964844,278.54998779296875,38444.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328984022140504,1.0,0.0,0.0,3.6138219833374015,3.613846302032471,8.714185923963669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.435546875,0.0,1511.4013671875,1895.4371337890625,0.0,3707.67919921875,0.8993561863899231,1.0,0.0,3.0,1.0,0.0
17927220,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9449794292449952,0.6412829756736755,0.579149067401886,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9000951051712036,0.5638039112091064,0.5360031723976135,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8082473278045654,0.4027382731437683,0.2847112119197845,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8037703037261963,0.3961231112480163,0.379217118024826,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6738092303276062,0.2308478057384491,1.06194806098938,285.00274658203125,284.95001220703125,302.9779968261719,294.13214111328125,299.5771484375,297.227783203125,285.0013732910156,1.0,0.6594411730766296,0.5618681311607361,0.5618681311607361,1.0,1.0,-3.411785125732422,1.391746163368225,2.0200390815734863,0.6213957667350769,0.9579483270645142,0.9579483270645142,0.0,219.5076904296875,226.0,68003.671875,0.0,3539.331787109375,1.0,278.54296875,282.9028015136719,297.11151123046875,301.4648132324219,293.1499938964844,293.1499938964844,278.25,33434.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925442099571228,1.0,0.0,0.0,3.729561567306519,3.729585886001587,9.2813002083858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.7958984375,0.0,1603.8814697265625,1895.4371337890625,0.0,3639.2939453125,0.921118438243866,1.0,0.0,3.0,1.0,0.0
17927280,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9449794292449952,0.6412829756736755,0.579149067401886,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9000951051712036,0.5638039112091064,0.5360031723976135,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8082473278045654,0.4027382731437683,0.2847112119197845,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8037703037261963,0.3961231112480163,0.379217118024826,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6738092303276062,0.2308478057384491,1.06194806098938,285.00274658203125,284.95001220703125,302.9779968261719,294.13214111328125,299.5771484375,297.227783203125,285.0013732910156,1.0,0.6594411730766296,0.5618681311607361,0.5618681311607361,1.0,1.0,-3.411785125732422,1.391746163368225,2.0200390815734863,0.6213957667350769,0.9579483270645142,0.9579483270645142,0.0,219.5076904296875,226.0,68003.671875,0.0,3539.331787109375,1.0,278.54296875,282.9028015136719,297.11151123046875,301.4648132324219,293.1499938964844,293.1499938964844,278.25,33434.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925442099571228,1.0,0.0,0.0,3.729561567306519,3.729585886001587,9.2813002083858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.7958984375,0.0,1603.8814697265625,1895.4371337890625,0.0,3639.2939453125,0.921118438243866,1.0,0.0,3.0,1.0,0.0
17927340,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9389106035232544,0.6371430158615112,0.5759320259094238,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.897936224937439,0.5659179091453552,0.5383599400520325,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8053638935089111,0.4026926457881927,0.2849380671977997,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8010557889938354,0.3963868021965027,0.3797850310802459,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6710302233695984,0.2304851710796356,1.061561107635498,284.90545654296875,284.95001220703125,303.01104736328125,294.1520080566406,299.5804443359375,297.22344970703125,284.9066772460937,1.0,0.6610602140426636,0.5589675307273865,0.5589675307273865,1.0,1.0,-3.411250114440918,1.387029767036438,2.024220466613769,0.6169788837432861,0.8689923286437988,0.8689923286437988,0.0,222.79586791992188,229.0,68633.7421875,0.0,3557.235107421875,1.0,278.2571716308594,282.7867736816406,297.1674499511719,301.6400451660156,293.1499938964844,293.1499938964844,278.54998779296875,38458.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320619106292723,1.0,0.0,0.0,3.6205317974090576,3.620555877685547,8.746575304030557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.9521484375,0.0,1518.8756103515625,1895.4371337890625,0.0,3700.026123046875,0.9008520245552064,1.0,0.0,3.0,1.0,0.0
17927400,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9389106035232544,0.6371430158615112,0.5759320259094238,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.897936224937439,0.5659179091453552,0.5383599400520325,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8053638935089111,0.4026926457881927,0.2849380671977997,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8010557889938354,0.3963868021965027,0.3797850310802459,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6710302233695984,0.2304851710796356,1.061561107635498,284.90545654296875,284.95001220703125,303.01104736328125,294.1520080566406,299.5804443359375,297.22344970703125,284.9066772460937,1.0,0.6610602140426636,0.5589675307273865,0.5589675307273865,1.0,1.0,-3.411250114440918,1.387029767036438,2.024220466613769,0.6169788837432861,0.8689923286437988,0.8689923286437988,0.0,222.79586791992188,229.0,68633.7421875,0.0,3557.235107421875,1.0,278.2571716308594,282.7867736816406,297.1674499511719,301.6400451660156,293.1499938964844,293.1499938964844,278.54998779296875,38458.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320619106292723,1.0,0.0,0.0,3.6205317974090576,3.620555877685547,8.746575304030557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.9521484375,0.0,1518.8756103515625,1895.4371337890625,0.0,3700.026123046875,0.9008520245552064,1.0,0.0,3.0,1.0,0.0
