time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927460,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9341513514518738,0.6346481442451477,0.5734584927558899,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8967505693435669,0.568963885307312,0.5410717129707336,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8033427596092224,0.4034408926963806,0.2853724062442779,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7991896271705627,0.3973128795623779,0.3805706202983856,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6689525246620178,0.2305213361978531,1.06158709526062,285.00250244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5882263183594,297.2273864746094,285.0010986328125,1.0,0.662714958190918,0.5561558604240417,0.5561558604240417,1.0,1.0,-3.413026094436645,1.3833980560302734,2.029628038406372,0.6129119396209717,0.958875060081482,0.958875060081482,0.0,225.5,232.0,68062.5390625,0.0,3577.25244140625,1.0,278.5429992675781,282.90087890625,297.1488952636719,301.5086364746094,293.1499938964844,293.1499938964844,278.25,33467.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247601628303528,1.0,0.0,0.0,3.734480381011963,3.7345049381256095,9.30579915348062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.97265625,0.0,1609.8204345703125,1895.4371337890625,0.0,3633.021728515625,0.9222520589828492,1.0,0.0,3.0,1.0,0.0
17927520,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9341513514518738,0.6346481442451477,0.5734584927558899,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8967505693435669,0.568963885307312,0.5410717129707336,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8033427596092224,0.4034408926963806,0.2853724062442779,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7991896271705627,0.3973128795623779,0.3805706202983856,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6689525246620178,0.2305213361978531,1.06158709526062,285.00250244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5882263183594,297.2273864746094,285.0010986328125,1.0,0.662714958190918,0.5561558604240417,0.5561558604240417,1.0,1.0,-3.413026094436645,1.3833980560302734,2.029628038406372,0.6129119396209717,0.958875060081482,0.958875060081482,0.0,225.5,232.0,68062.5390625,0.0,3577.25244140625,1.0,278.5429992675781,282.90087890625,297.1488952636719,301.5086364746094,293.1499938964844,293.1499938964844,278.25,33467.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247601628303528,1.0,0.0,0.0,3.734480381011963,3.7345049381256095,9.30579915348062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.97265625,0.0,1609.8204345703125,1895.4371337890625,0.0,3633.021728515625,0.9222520589828492,1.0,0.0,3.0,1.0,0.0
17927580,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9282206296920776,0.630608320236206,0.5703288316726685,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8947208523750305,0.5710528492927551,0.5434079170227051,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8005589842796326,0.4033821821212768,0.2855921983718872,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7966054081916809,0.3975642323493957,0.3811281621456146,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6663346290588379,0.230166807770729,1.0612361431121826,284.9047546386719,284.95001220703125,303.0722351074219,294.1820373535156,299.5899658203125,297.2229919433594,284.906005859375,1.0,0.6643392443656921,0.553344190120697,0.553344190120697,1.0,1.0,-3.4125938415527344,1.3787177801132202,2.0338759422302246,0.6085134744644165,0.869278609752655,0.869278609752655,0.0,228.7855529785156,235.0,68669.1640625,0.0,3595.386474609375,1.0,278.25714111328125,282.78448486328125,297.1982421875,301.6759338378906,293.1499938964844,293.1499938964844,278.54998779296875,38499.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315295219421388,1.0,0.0,0.0,3.624175786972046,3.624199867248535,8.764189942667144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.490234375,0.0,1523.19775390625,1895.4371337890625,0.0,3695.153076171875,0.901689887046814,1.0,0.0,3.0,1.0,0.0
17927640,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9282206296920776,0.630608320236206,0.5703288316726685,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8947208523750305,0.5710528492927551,0.5434079170227051,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8005589842796326,0.4033821821212768,0.2855921983718872,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7966054081916809,0.3975642323493957,0.3811281621456146,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6663346290588379,0.230166807770729,1.0612361431121826,284.9047546386719,284.95001220703125,303.0722351074219,294.1820373535156,299.5899658203125,297.2229919433594,284.906005859375,1.0,0.6643392443656921,0.553344190120697,0.553344190120697,1.0,1.0,-3.4125938415527344,1.3787177801132202,2.0338759422302246,0.6085134744644165,0.869278609752655,0.869278609752655,0.0,228.7855529785156,235.0,68669.1640625,0.0,3595.386474609375,1.0,278.25714111328125,282.78448486328125,297.1982421875,301.6759338378906,293.1499938964844,293.1499938964844,278.54998779296875,38499.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315295219421388,1.0,0.0,0.0,3.624175786972046,3.624199867248535,8.764189942667144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.490234375,0.0,1523.19775390625,1895.4371337890625,0.0,3695.153076171875,0.901689887046814,1.0,0.0,3.0,1.0,0.0
17927700,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.92548668384552,0.6293395161628723,0.5688793659210205,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938432335853577,0.5725054740905762,0.5445868372917175,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7992802262306213,0.4036867320537567,0.2856956124305725,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7954216599464417,0.3979654908180237,0.3813918530941009,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.665095865726471,0.2301379442214965,1.0608867406845093,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.5926208496094,297.2242431640625,285.0194091796875,1.0,0.6651034355163574,0.5519383549690247,0.5519383549690247,1.0,1.0,-3.412282705307007,1.376326084136963,2.035956621170044,0.606145441532135,0.9489816427230836,0.9489816427230836,0.0,230.31118774414065,235.0,67876.09375,0.0,3603.55419921875,1.0,278.5015563964844,282.91326904296875,297.1572570800781,301.4662170410156,293.1499938964844,293.1499938964844,278.54998779296875,34116.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259791970252992,1.0,0.0,0.0,3.672783136367798,3.672806978225708,9.00085694865993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.8056640625,0.0,1544.4814453125,1895.4371337890625,0.0,3644.232421875,0.9106969833374025,1.0,0.0,3.0,1.0,0.0
17927760,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.923625946044922,0.6281984448432922,0.5679312944412231,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8936198949813843,0.574080228805542,0.5460996627807617,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7986275553703308,0.4041179418563843,0.2860157787799835,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7948309183120728,0.3984792828559875,0.3819023072719574,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6643772721290588,0.2302099466323852,1.0612949132919312,285.0021667480469,284.95001220703125,303.10015869140625,294.19158935546875,299.5959777832031,297.2268981933594,285.0007629394531,1.0,0.665998637676239,0.5505584478378296,0.5505584478378296,1.0,1.0,-3.414449691772461,1.3750147819519043,2.0394349098205566,0.6043533682823181,0.958940088748932,0.958940088748932,0.0,231.49237060546875,238.0,68067.0625,0.0,3615.638916015625,1.0,278.5429077148437,282.8990173339844,297.1725769042969,301.5352478027344,293.1499938964844,293.1499938964844,278.25,33496.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924419403076172,1.0,0.0,0.0,3.736271619796753,3.7362961769104,9.314728117715276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.5751953125,0.0,1612.11328125,1895.4371337890625,0.0,3629.885986328125,0.9227428436279296,1.0,0.0,3.0,1.0,0.0
17927820,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9179773926734924,0.6242603659629822,0.5648899078369141,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8917046189308167,0.576142430305481,0.5484127998352051,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7959632277488708,0.4040435552597046,0.2862270474433899,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7923663854598999,0.3987182974815368,0.3824487924575805,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6619082689285278,0.2298633158206939,1.0609756708145142,284.9042053222656,284.95001220703125,303.1261291503906,294.1970520019531,299.5959167480469,297.2224426269531,284.9054260253906,1.0,0.6676273345947266,0.5477985739707947,0.5477985739707947,1.0,1.0,-3.4141104221343994,1.370316982269287,2.0437934398651123,0.5999045372009277,0.8688039779663086,0.8688039779663086,0.0,234.77639770507807,241.0,68641.1640625,0.0,3633.99072265625,1.0,278.25714111328125,282.782470703125,297.214111328125,301.69287109375,293.1499938964844,293.1499938964844,278.54998779296875,38547.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313526153564452,1.0,0.0,0.0,3.6243045330047607,3.62432861328125,8.764812946537859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.0576171875,0.0,1523.6944580078125,1895.4371337890625,0.0,3693.533447265625,0.9017534255981444,1.0,0.0,3.0,1.0,0.0
17927880,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9179773926734924,0.6242603659629822,0.5648899078369141,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8917046189308167,0.576142430305481,0.5484127998352051,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7959632277488708,0.4040435552597046,0.2862270474433899,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7923663854598999,0.3987182974815368,0.3824487924575805,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6619082689285278,0.2298633158206939,1.0609756708145142,284.9042053222656,284.95001220703125,303.1261291503906,294.1970520019531,299.5959167480469,297.2224426269531,284.9054260253906,1.0,0.6676273345947266,0.5477985739707947,0.5477985739707947,1.0,1.0,-3.4141104221343994,1.370316982269287,2.0437934398651123,0.5999045372009277,0.8688039779663086,0.8688039779663086,0.0,234.77639770507807,241.0,68641.1640625,0.0,3633.99072265625,1.0,278.25714111328125,282.782470703125,297.214111328125,301.69287109375,293.1499938964844,293.1499938964844,278.54998779296875,38547.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313526153564452,1.0,0.0,0.0,3.6243045330047607,3.62432861328125,8.764812946537859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.0576171875,0.0,1523.6944580078125,1895.4371337890625,0.0,3693.533447265625,0.9017534255981444,1.0,0.0,3.0,1.0,0.0
17927940,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9136759042739868,0.621936023235321,0.562572181224823,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8906835317611694,0.579149603843689,0.5510848760604858,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7941184639930725,0.4047653675079345,0.2866395711898803,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7906811237335205,0.3996224701404571,0.3832128942012787,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6600666642189026,0.2299137264490127,1.0610703229904177,285.0008544921875,284.95001220703125,303.1499938964844,294.1981506347656,299.5999755859375,297.2263488769531,284.9994201660156,1.0,0.6692909002304077,0.5450387597084045,0.5450387597084045,1.0,1.0,-3.416056632995605,1.3665523529052734,2.049504280090332,0.5956438183784485,0.9574982523918152,0.9574982523918152,0.0,237.4827117919922,244.0,68006.7265625,0.0,3654.48779296875,1.0,278.54302978515625,282.8963317871094,297.18023681640625,301.5422668457031,293.1499938964844,293.1499938964844,278.25,33551.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924444854259491,1.0,0.0,0.0,3.735311985015869,3.7353365421295166,9.309943607149762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.546875,0.0,1611.418701171875,1895.4371337890625,0.0,3630.120361328125,0.9224913120269777,1.0,0.0,3.0,1.0,0.0
17928000,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9136759042739868,0.621936023235321,0.562572181224823,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8906835317611694,0.579149603843689,0.5510848760604858,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7941184639930725,0.4047653675079345,0.2866395711898803,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7906811237335205,0.3996224701404571,0.3832128942012787,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6600666642189026,0.2299137264490127,1.0610703229904177,285.0008544921875,284.95001220703125,303.1499938964844,294.1981506347656,299.5999755859375,297.2263488769531,284.9994201660156,1.0,0.6692909002304077,0.5450387597084045,0.5450387597084045,1.0,1.0,-3.416056632995605,1.3665523529052734,2.049504280090332,0.5956438183784485,0.9574982523918152,0.9574982523918152,0.0,237.4827117919922,244.0,68006.7265625,0.0,3654.48779296875,1.0,278.54302978515625,282.8963317871094,297.18023681640625,301.5422668457031,293.1499938964844,293.1499938964844,278.25,33551.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924444854259491,1.0,0.0,0.0,3.735311985015869,3.7353365421295166,9.309943607149762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.546875,0.0,1611.418701171875,1895.4371337890625,0.0,3630.120361328125,0.9224913120269777,1.0,0.0,3.0,1.0,0.0
17928060,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9050387740135192,0.616133451461792,0.558317244052887,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8855776786804199,0.5790677070617676,0.5519154667854309,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.788321316242218,0.4025718569755554,0.2857628464698791,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7850580215454102,0.3976670801639557,0.3822434842586517,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6543244123458862,0.2272512912750244,1.0532128810882568,284.89385986328125,284.95001220703125,303.1726989746094,294.1953430175781,299.5850830078125,297.2012634277344,284.8951110839844,1.0,0.6699643731117249,0.5423170328140259,0.5423170328140259,1.0,1.0,-3.400297880172729,1.3551793098449707,2.045118570327759,0.5881970524787903,0.8577604293823242,0.8577604293823242,0.0,242.8091583251953,247.0,68206.9765625,0.0,3647.628173828125,1.0,278.257568359375,282.7772827148437,297.2107849121094,301.67266845703125,293.1499938964844,293.1499938964844,278.54998779296875,39138.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311879873275756,1.0,0.0,0.0,3.6050679683685294,3.60509204864502,8.672018907418533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.6943359375,0.0,1506.9439697265625,1895.4371337890625,0.0,3692.02587890625,0.897766649723053,1.0,0.0,3.0,1.0,0.0
17928120,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9050387740135192,0.616133451461792,0.558317244052887,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8855776786804199,0.5790677070617676,0.5519154667854309,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.788321316242218,0.4025718569755554,0.2857628464698791,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7850580215454102,0.3976670801639557,0.3822434842586517,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6543244123458862,0.2272512912750244,1.0532128810882568,284.89385986328125,284.95001220703125,303.1726989746094,294.1953430175781,299.5850830078125,297.2012634277344,284.8951110839844,1.0,0.6699643731117249,0.5423170328140259,0.5423170328140259,1.0,1.0,-3.400297880172729,1.3551793098449707,2.045118570327759,0.5881970524787903,0.8577604293823242,0.8577604293823242,0.0,242.8091583251953,247.0,68206.9765625,0.0,3647.628173828125,1.0,278.257568359375,282.7772827148437,297.2107849121094,301.67266845703125,293.1499938964844,293.1499938964844,278.54998779296875,39138.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311879873275756,1.0,0.0,0.0,3.6050679683685294,3.60509204864502,8.672018907418533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.6943359375,0.0,1506.9439697265625,1895.4371337890625,0.0,3692.02587890625,0.897766649723053,1.0,0.0,3.0,1.0,0.0
17928180,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.899685800075531,0.6129457950592041,0.555132269859314,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8829095959663391,0.5808850526809692,0.5533562302589417,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7848110198974609,0.4021861255168915,0.2853095233440399,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7816154360771179,0.3973161280155182,0.3817025125026703,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.650377094745636,0.2258554846048355,1.046225905418396,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.5821533203125,297.1960144042969,284.9857482910156,1.0,0.6702665090560913,0.5395953059196472,0.5395953059196472,1.0,1.0,-3.3885843753814697,1.3455569744110107,2.043027400970459,0.5810210704803467,0.935556948184967,0.935556948184967,0.0,246.1480255126953,250.0,67234.765625,0.0,3638.990966796875,1.0,278.5419921875,282.8931579589844,297.16668701171875,301.486328125,293.1499938964844,293.1499938964844,278.25,34193.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231900572776794,1.0,0.0,0.0,3.6937873363494873,3.693811416625977,9.104101081902628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.0146484375,0.0,1568.7545166015625,1895.4371337890625,0.0,3618.568603515625,0.913826584815979,1.0,0.0,3.0,1.0,0.0
17928240,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.899685800075531,0.6129457950592041,0.555132269859314,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8829095959663391,0.5808850526809692,0.5533562302589417,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7848110198974609,0.4021861255168915,0.2853095233440399,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7816154360771179,0.3973161280155182,0.3817025125026703,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.650377094745636,0.2258554846048355,1.046225905418396,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.5821533203125,297.1960144042969,284.9857482910156,1.0,0.6702665090560913,0.5395953059196472,0.5395953059196472,1.0,1.0,-3.3885843753814697,1.3455569744110107,2.043027400970459,0.5810210704803467,0.935556948184967,0.935556948184967,0.0,246.1480255126953,250.0,67234.765625,0.0,3638.990966796875,1.0,278.5419921875,282.8931579589844,297.16668701171875,301.486328125,293.1499938964844,293.1499938964844,278.25,34193.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231900572776794,1.0,0.0,0.0,3.6937873363494873,3.693811416625977,9.104101081902628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.0146484375,0.0,1568.7545166015625,1895.4371337890625,0.0,3618.568603515625,0.913826584815979,1.0,0.0,3.0,1.0,0.0
17928300,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8974774479866028,0.6108397245407104,0.5536422729492188,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8820531964302063,0.5815614461898804,0.5542525053024292,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7835510969161987,0.4018572270870209,0.2852429449558258,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7803884148597717,0.3970616459846496,0.3816484212875366,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6489437818527222,0.2252293974161148,1.0439298152923584,284.8653869628906,284.95001220703125,303.20635986328125,294.1854248046875,299.5799560546875,297.1922912597656,284.8649597167969,1.0,0.6705265045166016,0.5382344126701355,0.5382344126701355,1.0,1.0,-3.384967565536499,1.3416646718978882,2.0433030128479004,0.5780010223388672,0.846517026424408,0.846517026424408,0.0,247.52525329589844,250.0,67868.28125,0.0,3638.32763671875,1.0,278.29693603515625,282.7582702636719,297.20947265625,301.6905212402344,293.1499938964844,293.1499938964844,278.25,38808.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281694293022156,1.0,0.0,0.0,3.637242078781128,3.637266635894776,8.827499868857558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.4580078125,0.0,1539.963623046875,1895.4371337890625,0.0,3664.3505859375,0.9021450877189636,1.0,0.0,3.0,1.0,0.0
17928360,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8948023319244385,0.608762800693512,0.5517535209655762,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8808140754699707,0.582229733467102,0.5548876523971558,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7819356322288513,0.4015184938907623,0.2850235402584076,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7788388133049011,0.396804541349411,0.3814334273338318,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6472952365875244,0.2246192991733551,1.0413738489151,284.90362548828125,284.95001220703125,303.2174987792969,294.1806945800781,299.5782775878906,297.1885070800781,284.904541015625,1.0,0.6707231402397156,0.5370981693267822,0.5370981693267822,1.0,1.0,-3.3798630237579346,1.3374991416931152,2.04236388206482,0.5749916434288025,0.8503580689430237,0.8503580689430237,0.0,249.1291961669922,253.0,67442.2734375,0.0,3635.424072265625,1.0,278.2578125,282.79412841796875,297.19171142578125,301.6000061035156,293.1499938964844,293.1499938964844,278.54998779296875,39081.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288347959518432,1.0,0.0,0.0,3.5527098178863525,3.552733421325684,8.421952202297689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.193359375,0.0,1450.04296875,1895.4371337890625,0.0,3670.456298828125,0.8863488435745239,1.0,0.0,3.0,1.0,0.0
17928420,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8913152813911438,0.6062188744544983,0.5492681860923767,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8799099922180176,0.5846709609031677,0.5570229291915894,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.780205488204956,0.4018043577671051,0.285127729177475,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771694660186768,0.3971397578716278,0.3816425800323486,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6452418565750122,0.2240306138992309,1.0384063720703125,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5815734863281,297.1915283203125,284.99127197265625,1.0,0.6714720726013184,0.5348257422447205,0.5348257422447205,1.0,1.0,-3.3762400150299072,1.3319982290267944,2.0442416667938232,0.570213258266449,0.929747760295868,0.929747760295868,0.0,251.3729248046875,256.0,66680.40625,0.0,3639.762451171875,1.0,278.5416564941406,282.90240478515625,297.1477355957031,301.4288024902344,293.1499938964844,293.1499938964844,278.25,33904.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211275577545166,1.0,0.0,0.0,3.655408620834351,3.6554324626922607,8.915899343264755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.1904296875,0.0,1523.4927978515625,1895.4371337890625,0.0,3599.560546875,0.905008852481842,1.0,0.0,3.0,1.0,0.0
17928480,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8913152813911438,0.6062188744544983,0.5492681860923767,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8799099922180176,0.5846709609031677,0.5570229291915894,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.780205488204956,0.4018043577671051,0.285127729177475,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771694660186768,0.3971397578716278,0.3816425800323486,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6452418565750122,0.2240306138992309,1.0384063720703125,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5815734863281,297.1915283203125,284.99127197265625,1.0,0.6714720726013184,0.5348257422447205,0.5348257422447205,1.0,1.0,-3.3762400150299072,1.3319982290267944,2.0442416667938232,0.570213258266449,0.929747760295868,0.929747760295868,0.0,251.3729248046875,256.0,66680.40625,0.0,3639.762451171875,1.0,278.5416564941406,282.90240478515625,297.1477355957031,301.4288024902344,293.1499938964844,293.1499938964844,278.25,33904.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211275577545166,1.0,0.0,0.0,3.655408620834351,3.6554324626922607,8.915899343264755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.1904296875,0.0,1523.4927978515625,1895.4371337890625,0.0,3599.560546875,0.905008852481842,1.0,0.0,3.0,1.0,0.0
17928540,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8869644403457642,0.6023393869400024,0.5461984276771545,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8782882690429688,0.5862551927566528,0.5588334798812866,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7778566479682922,0.4014151394367218,0.2850753962993622,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7749326229095459,0.3969228267669678,0.3817095458507538,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6428866386413574,0.2232085466384887,1.035714626312256,284.9081420898437,284.95001220703125,303.2615661621094,294.15545654296875,299.5802001953125,297.1873779296875,284.9088134765625,1.0,0.6723700761795044,0.5325533151626587,0.5325533151626587,1.0,1.0,-3.371512651443481,1.3259679079055786,2.0455446243286133,0.5653559565544128,0.8476500511169434,0.8476500511169434,0.0,254.2650909423828,259.0,66990.2421875,0.0,3645.171875,1.0,278.25787353515625,282.8003234863281,297.1698608398437,301.548095703125,293.1499938964844,293.1499938964844,278.54998779296875,38790.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275282621383668,1.0,0.0,0.0,3.524561882019043,3.524585247039795,8.28902784633101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.248046875,0.0,1418.197021484375,1895.4371337890625,0.0,3658.46484375,0.879908561706543,1.0,0.0,3.0,1.0,0.0
17928600,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8869644403457642,0.6023393869400024,0.5461984276771545,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8782882690429688,0.5862551927566528,0.5588334798812866,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7778566479682922,0.4014151394367218,0.2850753962993622,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7749326229095459,0.3969228267669678,0.3817095458507538,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6428866386413574,0.2232085466384887,1.035714626312256,284.9081420898437,284.95001220703125,303.2615661621094,294.15545654296875,299.5802001953125,297.1873779296875,284.9088134765625,1.0,0.6723700761795044,0.5325533151626587,0.5325533151626587,1.0,1.0,-3.371512651443481,1.3259679079055786,2.0455446243286133,0.5653559565544128,0.8476500511169434,0.8476500511169434,0.0,254.2650909423828,259.0,66990.2421875,0.0,3645.171875,1.0,278.25787353515625,282.8003234863281,297.1698608398437,301.548095703125,293.1499938964844,293.1499938964844,278.54998779296875,38790.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275282621383668,1.0,0.0,0.0,3.524561882019043,3.524585247039795,8.28902784633101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.248046875,0.0,1418.197021484375,1895.4371337890625,0.0,3658.46484375,0.879908561706543,1.0,0.0,3.0,1.0,0.0
17928660,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8835710287094116,0.5999380946159363,0.543870747089386,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8774114847183228,0.588769793510437,0.5610723495483398,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.776218593120575,0.4018169045448303,0.2852848470211029,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733567953109741,0.3973701894283294,0.3820624947547912,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6410822868347168,0.2228216081857681,1.0338681936264038,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5836181640625,297.1916198730469,284.9913330078125,1.0,0.6734504103660583,0.5301885604858398,0.5301885604858398,1.0,1.0,-3.3698534965515137,1.3210517168045044,2.04880166053772,0.5607409477233887,0.9252178072929382,0.9252178072929382,0.0,256.70343017578125,262.0,66281.0703125,0.0,3655.282958984375,1.0,278.5414428710937,282.9036865234375,297.12042236328125,301.37628173828125,293.1499938964844,293.1499938964844,278.25,33782.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203572273254396,1.0,0.0,0.0,3.632355213165283,3.632378578186035,8.803794457890035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.8818359375,0.0,1497.1143798828125,1895.4371337890625,0.0,3592.45458984375,0.8997256755828857,1.0,0.0,3.0,1.0,0.0
17928720,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8835710287094116,0.5999380946159363,0.543870747089386,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8774114847183228,0.588769793510437,0.5610723495483398,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.776218593120575,0.4018169045448303,0.2852848470211029,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733567953109741,0.3973701894283294,0.3820624947547912,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6410822868347168,0.2228216081857681,1.0338681936264038,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5836181640625,297.1916198730469,284.9913330078125,1.0,0.6734504103660583,0.5301885604858398,0.5301885604858398,1.0,1.0,-3.3698534965515137,1.3210517168045044,2.04880166053772,0.5607409477233887,0.9252178072929382,0.9252178072929382,0.0,256.70343017578125,262.0,66281.0703125,0.0,3655.282958984375,1.0,278.5414428710937,282.9036865234375,297.12042236328125,301.37628173828125,293.1499938964844,293.1499938964844,278.25,33782.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203572273254396,1.0,0.0,0.0,3.632355213165283,3.632378578186035,8.803794457890035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.8818359375,0.0,1497.1143798828125,1895.4371337890625,0.0,3592.45458984375,0.8997256755828857,1.0,0.0,3.0,1.0,0.0
17928780,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8792903423309326,0.596196711063385,0.5409258008003235,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8757637143135071,0.590374231338501,0.5629138350486755,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7739093899726868,0.4015051126480102,0.2852929830551147,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7711464762687683,0.3972042202949524,0.3821918964385986,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6388610601425171,0.2221108078956604,1.0317751169204712,284.9090270996094,284.95001220703125,303.3049011230469,294.1213073730469,299.5818176269531,297.1879577636719,284.9096069335937,1.0,0.6745739579200745,0.5278237462043762,0.5278237462043762,1.0,1.0,-3.3661816120147705,1.3152157068252563,2.050966024398804,0.5558431148529053,0.8441591262817383,0.8441591262817383,0.0,259.79693603515625,265.0,66593.40625,0.0,3664.328369140625,1.0,278.2580261230469,282.80194091796875,297.1374816894531,301.49072265625,293.1499938964844,293.1499938964844,278.54998779296875,38722.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271103739738464,1.0,0.0,0.0,3.502736568450928,3.5027596950531006,8.186688660316577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.080078125,0.0,1394.969482421875,1895.4371337890625,0.0,3654.62646484375,0.875025749206543,1.0,0.0,3.0,1.0,0.0
17928840,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8792903423309326,0.596196711063385,0.5409258008003235,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8757637143135071,0.590374231338501,0.5629138350486755,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7739093899726868,0.4015051126480102,0.2852929830551147,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7711464762687683,0.3972042202949524,0.3821918964385986,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6388610601425171,0.2221108078956604,1.0317751169204712,284.9090270996094,284.95001220703125,303.3049011230469,294.1213073730469,299.5818176269531,297.1879577636719,284.9096069335937,1.0,0.6745739579200745,0.5278237462043762,0.5278237462043762,1.0,1.0,-3.3661816120147705,1.3152157068252563,2.050966024398804,0.5558431148529053,0.8441591262817383,0.8441591262817383,0.0,259.79693603515625,265.0,66593.40625,0.0,3664.328369140625,1.0,278.2580261230469,282.80194091796875,297.1374816894531,301.49072265625,293.1499938964844,293.1499938964844,278.54998779296875,38722.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271103739738464,1.0,0.0,0.0,3.502736568450928,3.5027596950531006,8.186688660316577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.080078125,0.0,1394.969482421875,1895.4371337890625,0.0,3654.62646484375,0.875025749206543,1.0,0.0,3.0,1.0,0.0
17928900,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8773512244224548,0.5950121283531189,0.5395988821983337,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750752210617065,0.5915907621383667,0.5638831257820129,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7728798389434814,0.4016910195350647,0.2853231132030487,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7701518535614014,0.3973976075649261,0.3822714984416961,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6378246545791626,0.2219089269638061,1.0306841135025024,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.58306884765625,297.189697265625,285.0121765136719,1.0,0.6751265525817871,0.5266413688659668,0.5266413688659668,1.0,1.0,-3.364565134048462,1.312386155128479,2.0521788597106934,0.553312361240387,0.9168121218681335,0.9168121218681335,0.0,261.23052978515625,265.0,65812.3671875,0.0,3668.726806640625,1.0,278.4981384277344,282.91961669921875,297.08172607421875,301.2674560546875,293.1499938964844,293.1499938964844,278.54998779296875,34071.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215850234031676,1.0,0.0,0.0,3.55444860458374,3.554471492767334,8.430197908637638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.5400390625,0.0,1415.3846435546875,1895.4371337890625,0.0,3603.778564453125,0.8841519355773926,1.0,0.0,3.0,1.0,0.0
17928960,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8759509325027466,0.5938968658447266,0.5386927127838135,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8748448491096497,0.5928857922554016,0.5651552081108093,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7722951173782349,0.4019684791564941,0.2855484783649444,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7695711851119995,0.3976722657680511,0.3825724422931671,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6371309161186218,0.2217871695756912,1.0302751064300537,284.9906616210937,284.95001220703125,303.3262939453125,294.1014404296875,299.5849914550781,297.1923828125,284.9892883300781,1.0,0.6758047938346863,0.5254766941070557,0.5254766941070557,1.0,1.0,-3.365144729614258,1.3104913234710691,2.0546534061431885,0.551277220249176,0.919791579246521,0.919791579246521,0.0,262.3944091796875,268.0,65903.75,0.0,3676.81298828125,1.0,278.5420227050781,282.9022827148437,297.08270263671875,301.3147888183594,293.1499938964844,293.1499938964844,278.25,33682.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200714230537416,1.0,0.0,0.0,3.613826513290405,3.613849878311157,8.714208092897024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.892578125,0.0,1476.1302490234375,1895.4371337890625,0.0,3589.81787109375,0.8952544331550598,1.0,0.0,3.0,1.0,0.0
17929020,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8718230724334717,0.5902808904647827,0.5358627438545227,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.873230516910553,0.594483494758606,0.5669964551925659,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7700852751731873,0.401729941368103,0.2856089472770691,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7674270868301392,0.3975248038768768,0.3827239274978637,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6350173950195312,0.2211266010999679,1.0284324884414673,284.9098815917969,284.95001220703125,303.3475036621094,294.0800170898437,299.5829467773437,297.1888427734375,284.9103698730469,1.0,0.6770331859588623,0.5231472849845886,0.5231472849845886,1.0,1.0,-3.362001895904541,1.3048526048660278,2.0571494102478027,0.5464529991149902,0.840397298336029,0.840397298336029,0.0,265.5770263671875,271.0,66195.921875,0.0,3687.593994140625,1.0,278.2582397460937,282.8031311035156,297.0968017578125,301.4246520996094,293.1499938964844,293.1499938964844,278.54998779296875,38702.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269882440567015,1.0,0.0,0.0,3.4811670780181885,3.4811899662017822,8.086173011179199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.734375,0.0,1372.606689453125,1895.4371337890625,0.0,3653.5048828125,0.8702440857887268,1.0,0.0,3.0,1.0,0.0
17929080,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8718230724334717,0.5902808904647827,0.5358627438545227,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.873230516910553,0.594483494758606,0.5669964551925659,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7700852751731873,0.401729941368103,0.2856089472770691,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7674270868301392,0.3975248038768768,0.3827239274978637,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6350173950195312,0.2211266010999679,1.0284324884414673,284.9098815917969,284.95001220703125,303.3475036621094,294.0800170898437,299.5829467773437,297.1888427734375,284.9103698730469,1.0,0.6770331859588623,0.5231472849845886,0.5231472849845886,1.0,1.0,-3.362001895904541,1.3048526048660278,2.0571494102478027,0.5464529991149902,0.840397298336029,0.840397298336029,0.0,265.5770263671875,271.0,66195.921875,0.0,3687.593994140625,1.0,278.2582397460937,282.8031311035156,297.0968017578125,301.4246520996094,293.1499938964844,293.1499938964844,278.54998779296875,38702.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269882440567015,1.0,0.0,0.0,3.4811670780181885,3.4811899662017822,8.086173011179199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.734375,0.0,1372.606689453125,1895.4371337890625,0.0,3653.5048828125,0.8702440857887268,1.0,0.0,3.0,1.0,0.0
17929140,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8686240315437317,0.58806973695755,0.5337294340133667,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723421692848206,0.5969772338867188,0.5692343711853027,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7685698866844177,0.402263343334198,0.2859202325344085,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7659116983413696,0.3980000615119934,0.3831215798854828,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6333765983581543,0.2208387702703476,1.0271333456039429,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.58575439453125,297.1932678222656,284.9889831542969,1.0,0.678341805934906,0.5208178758621216,0.5208178758621216,1.0,1.0,-3.36141037940979,1.3002541065216064,2.0611560344696045,0.5419116616249084,0.9144972562789916,0.9144972562789916,0.0,268.23297119140625,274.0,65509.21875,0.0,3701.45654296875,1.0,278.5411071777344,282.9022216796875,297.0395202636719,301.246337890625,293.1499938964844,293.1499938964844,278.25,33773.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200602769851683,1.0,0.0,0.0,3.5908398628234863,3.59086275100708,8.603702212894859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.5791015625,0.0,1451.9488525390625,1895.4371337890625,0.0,3589.71435546875,0.8903911113739014,1.0,0.0,3.0,1.0,0.0
17929200,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8686240315437317,0.58806973695755,0.5337294340133667,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723421692848206,0.5969772338867188,0.5692343711853027,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7685698866844177,0.402263343334198,0.2859202325344085,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7659116983413696,0.3980000615119934,0.3831215798854828,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6333765983581543,0.2208387702703476,1.0271333456039429,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.58575439453125,297.1932678222656,284.9889831542969,1.0,0.678341805934906,0.5208178758621216,0.5208178758621216,1.0,1.0,-3.36141037940979,1.3002541065216064,2.0611560344696045,0.5419116616249084,0.9144972562789916,0.9144972562789916,0.0,268.23297119140625,274.0,65509.21875,0.0,3701.45654296875,1.0,278.5411071777344,282.9022216796875,297.0395202636719,301.246337890625,293.1499938964844,293.1499938964844,278.25,33773.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200602769851683,1.0,0.0,0.0,3.5908398628234863,3.59086275100708,8.603702212894859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.5791015625,0.0,1451.9488525390625,1895.4371337890625,0.0,3589.71435546875,0.8903911113739014,1.0,0.0,3.0,1.0,0.0
17929260,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8646728992462158,0.5845803022384644,0.5309911966323853,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8707810044288635,0.5985651612281799,0.5710550546646118,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7664855718612671,0.4021143913269043,0.2860338687896728,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7638493776321411,0.3978677988052368,0.3832792341709137,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6313603520393372,0.220215693116188,1.0254387855529783,284.90985107421875,284.95001220703125,303.38934326171875,294.0332946777344,299.58349609375,297.1898193359375,284.9100341796875,1.0,0.679627001285553,0.518527626991272,0.518527626991272,1.0,1.0,-3.3586020469665527,1.294738531112671,2.063863515853882,0.5371221899986267,0.8360481262207031,0.8360481262207031,0.0,271.4542541503906,277.0,65802.6640625,0.0,3713.2236328125,1.0,278.25860595703125,282.8029479980469,297.0502624511719,301.35272216796875,293.1499938964844,293.1499938964844,278.54998779296875,38653.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269872307777404,1.0,0.0,0.0,3.460987567901612,3.461010217666626,7.99269798790192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.9345703125,0.0,1351.698486328125,1895.4371337890625,0.0,3653.495361328125,0.8656014204025269,1.0,0.0,3.0,1.0,0.0
