time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929320,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8646728992462158,0.5845803022384644,0.5309911966323853,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8707810044288635,0.5985651612281799,0.5710550546646118,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7664855718612671,0.4021143913269043,0.2860338687896728,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7638493776321411,0.3978677988052368,0.3832792341709137,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6313603520393372,0.220215693116188,1.0254387855529783,284.90985107421875,284.95001220703125,303.38934326171875,294.0332946777344,299.58349609375,297.1898193359375,284.9100341796875,1.0,0.679627001285553,0.518527626991272,0.518527626991272,1.0,1.0,-3.3586020469665527,1.294738531112671,2.063863515853882,0.5371221899986267,0.8360481262207031,0.8360481262207031,0.0,271.4542541503906,277.0,65802.6640625,0.0,3713.2236328125,1.0,278.25860595703125,282.8029479980469,297.0502624511719,301.35272216796875,293.1499938964844,293.1499938964844,278.54998779296875,38653.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269872307777404,1.0,0.0,0.0,3.460987567901612,3.461010217666626,7.99269798790192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.9345703125,0.0,1351.698486328125,1895.4371337890625,0.0,3653.495361328125,0.8656014204025269,1.0,0.0,3.0,1.0,0.0
17929380,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8616326451301575,0.5824558734893799,0.5289472341537476,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699393272399902,0.6010371446609497,0.5732793211936951,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650917768478394,0.4027330875396728,0.2864077091217041,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7624070048332214,0.398347795009613,0.3836868107318878,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6298037767410278,0.2199565172195434,1.024288535118103,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.58599853515625,297.1942138671875,284.9882202148437,1.0,0.6809849739074707,0.5162374377250671,0.5162374377250671,1.0,1.0,-3.358368158340454,1.2902694940567017,2.068098545074463,0.5326257348060608,0.9093432426452636,0.9093432426452636,0.0,274.1334533691406,280.0,65118.171875,0.0,3728.059326171875,1.0,278.5409240722656,282.90155029296875,296.99090576171875,301.17236328125,293.1499938964844,293.1499938964844,278.25,33778.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920092225074768,1.0,0.0,0.0,3.5698351860046387,3.5698578357696533,8.503341177856782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.5986328125,0.0,1429.53759765625,1895.4371337890625,0.0,3590.009765625,0.885696291923523,1.0,0.0,3.0,1.0,0.0
17929440,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8616326451301575,0.5824558734893799,0.5289472341537476,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699393272399902,0.6010371446609497,0.5732793211936951,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650917768478394,0.4027330875396728,0.2864077091217041,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7624070048332214,0.398347795009613,0.3836868107318878,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6298037767410278,0.2199565172195434,1.024288535118103,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.58599853515625,297.1942138671875,284.9882202148437,1.0,0.6809849739074707,0.5162374377250671,0.5162374377250671,1.0,1.0,-3.358368158340454,1.2902694940567017,2.068098545074463,0.5326257348060608,0.9093432426452636,0.9093432426452636,0.0,274.1334533691406,280.0,65118.171875,0.0,3728.059326171875,1.0,278.5409240722656,282.90155029296875,296.99090576171875,301.17236328125,293.1499938964844,293.1499938964844,278.25,33778.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920092225074768,1.0,0.0,0.0,3.5698351860046387,3.5698578357696533,8.503341177856782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.5986328125,0.0,1429.53759765625,1895.4371337890625,0.0,3590.009765625,0.885696291923523,1.0,0.0,3.0,1.0,0.0
17929500,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8599865436553955,0.5807621479034424,0.5278251767158508,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8694068789482117,0.601844072341919,0.5743388533592224,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7643200159072876,0.4027284383773803,0.2865899801254272,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7616100907325745,0.3983137011528015,0.3838814496994018,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6289932131767273,0.2196888327598571,1.0238302946090698,284.8738098144531,284.95001220703125,303.4202575683594,293.99578857421875,299.5849609375,297.1928405761719,284.8743896484375,1.0,0.6817031502723694,0.5150923132896423,0.5150923132896423,1.0,1.0,-3.358201265335083,1.2879846096038818,2.070216655731201,0.530453085899353,0.825854480266571,0.825854480266571,0.0,275.6074523925781,280.0,65718.6328125,0.0,3736.116455078125,1.0,278.3003234863281,282.7728576660156,297.02618408203125,301.36737060546875,293.1499938964844,293.1499938964844,278.25,38785.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257737994194032,1.0,0.0,0.0,3.512024164199829,3.512047290802002,8.23015966489038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.2021484375,0.0,1405.066162109375,1895.4371337890625,0.0,3642.343994140625,0.8741758465766907,1.0,0.0,3.0,1.0,0.0
17929560,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8578804135322571,0.579082190990448,0.5263055562973022,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8684505820274353,0.6026082634925842,0.5750816464424133,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7631583213806152,0.4026854634284973,0.2865879833698272,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7604426145553589,0.3982270061969757,0.3838526010513305,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6278823614120483,0.2193657606840133,1.0227289199829102,284.91192626953125,284.95001220703125,303.4304504394531,293.9829406738281,299.58349609375,297.1908264160156,284.912353515625,1.0,0.6823122501373291,0.5139845013618469,0.5139845013618469,1.0,1.0,-3.3559060096740723,1.284880518913269,2.0710253715515137,0.5278762578964233,0.8330907821655273,0.8330907821655273,0.0,277.3638000488281,283.0,65394.26953125,0.0,3740.67529296875,1.0,278.2587890625,282.80523681640625,297.000244140625,301.2759704589844,293.1499938964844,293.1499938964844,278.54998779296875,38668.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270586371421814,1.0,0.0,0.0,3.4380853176116943,3.43810772895813,7.887267656769836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.876953125,0.0,1328.7393798828125,1895.4371337890625,0.0,3654.151611328125,0.8607202172279358,1.0,0.0,3.0,1.0,0.0
17929620,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8549960851669312,0.5770419836044312,0.5243424773216248,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676546812057495,0.6050556302070618,0.5772855877876282,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618918418884277,0.4034029543399811,0.2870315313339233,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7590718269348145,0.398710697889328,0.3842662274837494,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6263974905014038,0.2191324383020401,1.0217056274414062,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5858459472656,297.1951904296875,284.9872741699219,1.0,0.6837092041969299,0.5117687582969666,0.5117687582969666,1.0,1.0,-3.3559887409210205,1.280596137046814,2.075392484664917,0.5234869718551636,0.9042586088180542,0.9042586088180542,0.0,280.0556640625,286.0,64736.33203125,0.0,3756.33203125,1.0,278.5407409667969,282.9004211425781,296.9394836425781,301.0957946777344,293.1499938964844,293.1499938964844,278.25,33774.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201691150665284,1.0,0.0,0.0,3.549499034881592,3.5495216846466064,8.406735787502839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.4013671875,0.0,1408.012939453125,1895.4371337890625,0.0,3590.71923828125,0.8811240196228027,1.0,0.0,3.0,1.0,0.0
17929680,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8549960851669312,0.5770419836044312,0.5243424773216248,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676546812057495,0.6050556302070618,0.5772855877876282,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618918418884277,0.4034029543399811,0.2870315313339233,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7590718269348145,0.398710697889328,0.3842662274837494,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6263974905014038,0.2191324383020401,1.0217056274414062,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5858459472656,297.1951904296875,284.9872741699219,1.0,0.6837092041969299,0.5117687582969666,0.5117687582969666,1.0,1.0,-3.3559887409210205,1.280596137046814,2.075392484664917,0.5234869718551636,0.9042586088180542,0.9042586088180542,0.0,280.0556640625,286.0,64736.33203125,0.0,3756.33203125,1.0,278.5407409667969,282.9004211425781,296.9394836425781,301.0957946777344,293.1499938964844,293.1499938964844,278.25,33774.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201691150665284,1.0,0.0,0.0,3.549499034881592,3.5495216846466064,8.406735787502839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.4013671875,0.0,1408.012939453125,1895.4371337890625,0.0,3590.71923828125,0.8811240196228027,1.0,0.0,3.0,1.0,0.0
17929740,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.85142982006073,0.5737818479537964,0.5217865109443665,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8662297129631042,0.6066081523895264,0.5790613889694214,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7601057887077332,0.4034681320190429,0.2872830629348755,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7571967840194702,0.3986005187034607,0.38443523645401,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6245508790016174,0.2185714542865753,1.0202584266662598,284.9120788574219,284.95001220703125,303.4708251953125,293.9308166503906,299.5830993652344,297.1918640136719,284.9117736816406,1.0,0.6850707530975342,0.509553074836731,0.509553074836731,1.0,1.0,-3.353822469711304,1.2753236293792725,2.078498601913452,0.5187761783599854,0.8292227387428284,0.8292227387428284,0.0,283.2919616699219,289.0,65027.76171875,0.0,3769.664794921875,1.0,278.2592468261719,282.8043212890625,296.9478759765625,301.1986083984375,293.1499938964844,293.1499938964844,278.54998779296875,38501.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271417856216432,1.0,0.0,0.0,3.420442581176758,3.4204649925231934,7.806528401488322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.3408203125,0.0,1309.998291015625,1895.4371337890625,0.0,3654.915283203125,0.8565535545349121,1.0,0.0,3.0,1.0,0.0
17929800,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.85142982006073,0.5737818479537964,0.5217865109443665,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8662297129631042,0.6066081523895264,0.5790613889694214,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7601057887077332,0.4034681320190429,0.2872830629348755,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7571967840194702,0.3986005187034607,0.38443523645401,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6245508790016174,0.2185714542865753,1.0202584266662598,284.9120788574219,284.95001220703125,303.4708251953125,293.9308166503906,299.5830993652344,297.1918640136719,284.9117736816406,1.0,0.6850707530975342,0.509553074836731,0.509553074836731,1.0,1.0,-3.353822469711304,1.2753236293792725,2.078498601913452,0.5187761783599854,0.8292227387428284,0.8292227387428284,0.0,283.2919616699219,289.0,65027.76171875,0.0,3769.664794921875,1.0,278.2592468261719,282.8043212890625,296.9478759765625,301.1986083984375,293.1499938964844,293.1499938964844,278.54998779296875,38501.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271417856216432,1.0,0.0,0.0,3.420442581176758,3.4204649925231934,7.806528401488322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.3408203125,0.0,1309.998291015625,1895.4371337890625,0.0,3654.915283203125,0.8565535545349121,1.0,0.0,3.0,1.0,0.0
17929860,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8487014770507812,0.5718185305595398,0.5199066996574402,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654826283454895,0.6090251207351685,0.5812456011772156,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589731216430664,0.4042913913726806,0.2878050506114959,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558991312980652,0.3990849554538727,0.3848558068275451,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6231281757354736,0.2183608114719391,1.01935613155365,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5853576660156,297.1961975097656,284.9867553710937,1.0,0.6865022778511047,0.5074170231819153,0.5074170231819153,1.0,1.0,-3.3542299270629883,1.2712386846542358,2.082991361618042,0.5145102143287659,0.899625837802887,0.899625837802887,0.0,285.98760986328125,277.0,64363.734375,0.0,3786.119140625,1.0,278.5405578613281,282.89959716796875,296.88702392578125,301.0184936523437,293.1499938964844,293.1499938964844,278.8500061035156,33776.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920252561569214,1.0,0.0,0.0,3.52952241897583,3.5295448303222656,8.312375712193898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.00390625,0.0,1387.1322021484375,1895.4371337890625,0.0,3591.48876953125,0.8766546845436096,1.0,0.0,3.0,1.0,0.0
17929920,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8487014770507812,0.5718185305595398,0.5199066996574402,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654826283454895,0.6090251207351685,0.5812456011772156,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589731216430664,0.4042913913726806,0.2878050506114959,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558991312980652,0.3990849554538727,0.3848558068275451,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6231281757354736,0.2183608114719391,1.01935613155365,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5853576660156,297.1961975097656,284.9867553710937,1.0,0.6865022778511047,0.5074170231819153,0.5074170231819153,1.0,1.0,-3.3542299270629883,1.2712386846542358,2.082991361618042,0.5145102143287659,0.899625837802887,0.899625837802887,0.0,285.98760986328125,277.0,64363.734375,0.0,3786.119140625,1.0,278.5405578613281,282.89959716796875,296.88702392578125,301.0184936523437,293.1499938964844,293.1499938964844,278.8500061035156,33776.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920252561569214,1.0,0.0,0.0,3.52952241897583,3.5295448303222656,8.312375712193898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.00390625,0.0,1387.1322021484375,1895.4371337890625,0.0,3591.48876953125,0.8766546845436096,1.0,0.0,3.0,1.0,0.0
17929980,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8506793975830078,0.5700891017913818,0.5181675553321838,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8696730136871338,0.6116524338722229,0.5834963321685791,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7621408700942993,0.4053875207901001,0.2883990406990051,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7588034868240356,0.3997853994369507,0.3853000402450561,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.625004768371582,0.2183561027050018,1.018304705619812,285.0335388183594,284.95001220703125,303.5104675292969,293.8786926269531,299.5885925292969,297.2023620605469,285.0301818847656,1.0,0.6840232610702515,0.5052809119224548,0.5052809119224548,1.0,1.0,-3.3548316955566406,1.267184853553772,2.087646722793579,0.5103397369384766,0.9912630915641784,0.9912630915641784,0.0,281.56268310546875,265.0,63986.328125,0.0,3762.26123046875,1.0,278.8423156738281,282.9650573730469,296.868408203125,300.9600830078125,293.1499938964844,293.1499938964844,278.54998779296875,31446.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915907382965088,1.0,0.0,0.0,3.714252471923828,3.7142763137817374,9.205261903844076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.220703125,0.0,1571.165771484375,1895.4371337890625,0.0,3551.34228515625,0.9162026047706604,1.0,0.0,3.0,1.0,0.0
17930040,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8506793975830078,0.5700891017913818,0.5181675553321838,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8696730136871338,0.6116524338722229,0.5834963321685791,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7621408700942993,0.4053875207901001,0.2883990406990051,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7588034868240356,0.3997853994369507,0.3853000402450561,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.625004768371582,0.2183561027050018,1.018304705619812,285.0335388183594,284.95001220703125,303.5104675292969,293.8786926269531,299.5885925292969,297.2023620605469,285.0301818847656,1.0,0.6840232610702515,0.5052809119224548,0.5052809119224548,1.0,1.0,-3.3548316955566406,1.267184853553772,2.087646722793579,0.5103397369384766,0.9912630915641784,0.9912630915641784,0.0,281.56268310546875,265.0,63986.328125,0.0,3762.26123046875,1.0,278.8423156738281,282.9650573730469,296.868408203125,300.9600830078125,293.1499938964844,293.1499938964844,278.54998779296875,31446.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915907382965088,1.0,0.0,0.0,3.714252471923828,3.7142763137817374,9.205261903844076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.220703125,0.0,1571.165771484375,1895.4371337890625,0.0,3551.34228515625,0.9162026047706604,1.0,0.0,3.0,1.0,0.0
17930100,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8523327708244324,0.5683907866477966,0.5169373154640198,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8725505471229553,0.6123495697975159,0.5843365788459778,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7643914222717285,0.4054761528968811,0.2885465025901794,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7609211206436157,0.399731695652008,0.3853351771831512,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6264548301696777,0.2181375622749328,1.0172938108444214,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.5867004394531,297.2001953125,284.87237548828125,1.0,0.6819989085197449,0.5042128562927246,0.5042128562927246,1.0,1.0,-3.3533754348754883,1.2644143104553225,2.088961124420166,0.5079915523529053,0.8891619443893433,0.8891619443893433,0.0,278.0433044433594,265.0,64992.85546875,0.0,3738.610595703125,1.0,278.595947265625,282.7919311523437,296.9110107421875,301.1896667480469,293.1499938964844,293.1499938964844,278.54998779296875,35786.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923481822013855,1.0,0.0,0.0,3.7108116149902335,3.710836172103882,9.188213425659342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.8955078125,0.0,1600.2552490234375,1895.4371337890625,0.0,3621.25537109375,0.9166395664215088,1.0,0.0,3.0,1.0,0.0
17930160,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8537798523902893,0.5665165185928345,0.5151129961013794,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8753092885017395,0.6128448247909546,0.5846771597862244,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7664975523948669,0.4053988456726074,0.2884011566638946,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7629165053367615,0.399506002664566,0.3850116431713104,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6277719736099243,0.217784434556961,1.0152078866958618,284.8866577148437,284.95001220703125,303.5299987792969,293.8532409667969,299.5833740234375,297.19598388671875,284.8882141113281,1.0,0.6794499158859253,0.5031588673591614,0.5031588673591614,1.0,1.0,-3.3485219478607178,1.260278820991516,2.088243246078491,0.5049799084663391,0.8709227442741394,0.8709227442741394,0.0,274.2755126953125,253.0,64588.3984375,0.0,3705.43359375,1.0,278.5572204589844,282.8053894042969,296.8852844238281,301.1064453125,293.1499938964844,293.1499938964844,278.8500061035156,38258.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263309240341188,1.0,0.0,0.0,3.632068157196045,3.632092475891113,8.8024040678647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.4462890625,0.0,1530.123779296875,1895.4371337890625,0.0,3647.465087890625,0.9029011726379396,1.0,0.0,3.0,1.0,0.0
17930220,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8593623638153076,0.5646910071372986,0.5126961469650269,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834304213523865,0.6151897311210632,0.5861584544181824,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7730374932289124,0.4063921868801117,0.288592129945755,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690967917442322,0.399990051984787,0.384843647480011,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320022344589233,0.2176367789506912,1.011997103691101,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5846252441406,297.199951171875,284.985595703125,1.0,0.6737786531448364,0.5010507702827454,0.5010507702827454,1.0,1.0,-3.343552827835083,1.2539485692977903,2.089604377746582,0.4996165931224823,0.9518903493881226,0.9518903493881226,0.0,264.38116455078125,241.0,63704.83984375,0.0,3637.13427734375,1.0,278.8430480957031,282.9244079589844,296.8125915527344,300.9021301269531,293.1499938964844,293.1499938964844,278.54998779296875,33754.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196467995643616,1.0,0.0,0.0,3.732118606567383,3.732142925262451,9.294031997342244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.8701171875,0.0,1609.2802734375,1895.4371337890625,0.0,3585.898681640625,0.9218677878379822,1.0,0.0,3.0,1.0,0.0
17930280,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8593623638153076,0.5646910071372986,0.5126961469650269,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834304213523865,0.6151897311210632,0.5861584544181824,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7730374932289124,0.4063921868801117,0.288592129945755,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690967917442322,0.399990051984787,0.384843647480011,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320022344589233,0.2176367789506912,1.011997103691101,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5846252441406,297.199951171875,284.985595703125,1.0,0.6737786531448364,0.5010507702827454,0.5010507702827454,1.0,1.0,-3.343552827835083,1.2539485692977903,2.089604377746582,0.4996165931224823,0.9518903493881226,0.9518903493881226,0.0,264.38116455078125,241.0,63704.83984375,0.0,3637.13427734375,1.0,278.8430480957031,282.9244079589844,296.8125915527344,300.9021301269531,293.1499938964844,293.1499938964844,278.54998779296875,33754.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196467995643616,1.0,0.0,0.0,3.732118606567383,3.732142925262451,9.294031997342244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.8701171875,0.0,1609.2802734375,1895.4371337890625,0.0,3585.898681640625,0.9218677878379822,1.0,0.0,3.0,1.0,0.0
17930340,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.865743100643158,0.5617067813873291,0.5099285840988159,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.89250248670578,0.6166797876358032,0.5873793959617615,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7804590463638306,0.4068046510219574,0.2887054979801178,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7761417031288147,0.3999518156051636,0.3845614492893219,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6369047164916992,0.2172411531209945,1.008748173713684,284.89373779296875,284.95001220703125,303.5685119628906,293.8047180175781,299.58111572265625,297.19677734375,284.8952331542969,1.0,0.667560338973999,0.4989427328109741,0.4989427328109741,1.0,1.0,-3.337590217590332,1.2471635341644287,2.090426683425904,0.4942348003387451,0.8557440042495728,0.8557440042495728,0.0,253.7880249023437,229.0,63993.45703125,0.0,3562.702392578125,1.0,278.5572814941406,282.8155517578125,296.8228454589844,301.0038146972656,293.1499938964844,293.1499938964844,278.8500061035156,39268.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269063472747804,1.0,0.0,0.0,3.590274810791016,3.590298891067505,8.60099419242033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.640625,0.0,1491.7843017578125,1895.4371337890625,0.0,3652.75244140625,0.8947809338569641,1.0,0.0,3.0,1.0,0.0
17930400,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.865743100643158,0.5617067813873291,0.5099285840988159,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.89250248670578,0.6166797876358032,0.5873793959617615,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7804590463638306,0.4068046510219574,0.2887054979801178,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7761417031288147,0.3999518156051636,0.3845614492893219,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6369047164916992,0.2172411531209945,1.008748173713684,284.89373779296875,284.95001220703125,303.5685119628906,293.8047180175781,299.58111572265625,297.19677734375,284.8952331542969,1.0,0.667560338973999,0.4989427328109741,0.4989427328109741,1.0,1.0,-3.337590217590332,1.2471635341644287,2.090426683425904,0.4942348003387451,0.8557440042495728,0.8557440042495728,0.0,253.7880249023437,229.0,63993.45703125,0.0,3562.702392578125,1.0,278.5572814941406,282.8155517578125,296.8228454589844,301.0038146972656,293.1499938964844,293.1499938964844,278.8500061035156,39268.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269063472747804,1.0,0.0,0.0,3.590274810791016,3.590298891067505,8.60099419242033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.640625,0.0,1491.7843017578125,1895.4371337890625,0.0,3652.75244140625,0.8947809338569641,1.0,0.0,3.0,1.0,0.0
17930460,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8742403984069824,0.5602879524230957,0.5078923106193542,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9036088585853576,0.619271993637085,0.5890731811523438,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897494435310364,0.4081698060035705,0.2891328334808349,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849652171134949,0.4006827473640442,0.3845828175544739,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6431720852851868,0.217313677072525,1.0062271356582642,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5846862792969,297.20343017578125,284.9914855957031,1.0,0.6611288189888,0.4970645308494568,0.4970645308494568,1.0,1.0,-3.334676742553711,1.2420722246170044,2.092604637145996,0.4896538257598877,0.9399401545524596,0.9399401545524596,0.0,242.05181884765625,217.0,63175.51953125,0.0,3489.112060546875,1.0,278.8426818847656,282.9325561523437,296.75958251953125,300.8110046386719,293.1499938964844,293.1499938964844,278.54998779296875,33828.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918862521648407,1.0,0.0,0.0,3.6932311058044434,3.6932551860809326,9.10135952381097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.4072265625,0.0,1565.3565673828125,1895.4371337890625,0.0,3578.6572265625,0.9132013320922852,1.0,0.0,3.0,1.0,0.0
17930520,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8742403984069824,0.5602879524230957,0.5078923106193542,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9036088585853576,0.619271993637085,0.5890731811523438,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897494435310364,0.4081698060035705,0.2891328334808349,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849652171134949,0.4006827473640442,0.3845828175544739,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6431720852851868,0.217313677072525,1.0062271356582642,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5846862792969,297.20343017578125,284.9914855957031,1.0,0.6611288189888,0.4970645308494568,0.4970645308494568,1.0,1.0,-3.334676742553711,1.2420722246170044,2.092604637145996,0.4896538257598877,0.9399401545524596,0.9399401545524596,0.0,242.05181884765625,217.0,63175.51953125,0.0,3489.112060546875,1.0,278.8426818847656,282.9325561523437,296.75958251953125,300.8110046386719,293.1499938964844,293.1499938964844,278.54998779296875,33828.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918862521648407,1.0,0.0,0.0,3.6932311058044434,3.6932551860809326,9.10135952381097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.4072265625,0.0,1565.3565673828125,1895.4371337890625,0.0,3578.6572265625,0.9132013320922852,1.0,0.0,3.0,1.0,0.0
17930580,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8829901218414307,0.5575512051582336,0.5053263902664185,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9158316254615784,0.6208716630935669,0.5903788805007935,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7993828654289246,0.4088339805603027,0.2894065082073211,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7941624522209167,0.4007986783981323,0.3844228386878967,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6498944163322449,0.217081218957901,1.0035825967788696,284.9023132324219,284.95001220703125,303.6062927246094,293.760986328125,299.5824890136719,297.2013854980469,284.90350341796875,1.0,0.6545428037643433,0.4951863288879394,0.4951863288879394,1.0,1.0,-3.330125570297241,1.2362868785858154,2.093838691711426,0.4849544763565063,0.8512589931488037,0.8512589931488037,0.0,230.59332275390625,205.0,63508.828125,0.0,3413.450439453125,1.0,278.5575561523437,282.8254089355469,296.77740478515625,300.9237976074219,293.1499938964844,293.1499938964844,278.8500061035156,39070.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925844132900238,1.0,0.0,0.0,3.5556094646453857,3.555633068084717,8.435705467491061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.6552734375,0.0,1453.04638671875,1895.4371337890625,0.0,3642.99072265625,0.8869867920875549,1.0,0.0,3.0,1.0,0.0
17930640,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8829901218414307,0.5575512051582336,0.5053263902664185,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9158316254615784,0.6208716630935669,0.5903788805007935,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7993828654289246,0.4088339805603027,0.2894065082073211,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7941624522209167,0.4007986783981323,0.3844228386878967,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6498944163322449,0.217081218957901,1.0035825967788696,284.9023132324219,284.95001220703125,303.6062927246094,293.760986328125,299.5824890136719,297.2013854980469,284.90350341796875,1.0,0.6545428037643433,0.4951863288879394,0.4951863288879394,1.0,1.0,-3.330125570297241,1.2362868785858154,2.093838691711426,0.4849544763565063,0.8512589931488037,0.8512589931488037,0.0,230.59332275390625,205.0,63508.828125,0.0,3413.450439453125,1.0,278.5575561523437,282.8254089355469,296.77740478515625,300.9237976074219,293.1499938964844,293.1499938964844,278.8500061035156,39070.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925844132900238,1.0,0.0,0.0,3.5556094646453857,3.555633068084717,8.435705467491061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.6552734375,0.0,1453.04638671875,1895.4371337890625,0.0,3642.99072265625,0.8869867920875549,1.0,0.0,3.0,1.0,0.0
17930700,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.887928307056427,0.5568444132804871,0.504146158695221,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9228537678718568,0.6221190094947815,0.5910608768463135,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8046592473983765,0.4095369279384613,0.2895683646202087,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7992064356803894,0.401147186756134,0.3843461871147156,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.653647243976593,0.2171205133199691,1.0021841526031494,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.5837707519531,297.20416259765625,285.0133056640625,1.0,0.6511780619621277,0.4942472279071808,0.4942472279071808,1.0,1.0,-3.3279402256011963,1.233433961868286,2.09450626373291,0.4824965596199035,0.9275614619255066,0.9275614619255066,0.0,224.69992065429688,205.0,62675.12890625,0.0,3374.980224609375,1.0,278.79937744140625,282.95050048828125,296.7178955078125,300.69683837890625,293.1499938964844,293.1499938964844,278.8500061035156,34274.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198136925697328,1.0,0.0,0.0,3.60419511795044,3.604218244552612,8.667819315633096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.1416015625,0.0,1470.0526123046875,1895.4371337890625,0.0,3587.43896484375,0.8954619765281677,1.0,0.0,3.0,1.0,0.0
17930760,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.893855094909668,0.5562500953674316,0.5034048557281494,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9310129880905152,0.6234756112098694,0.592088520526886,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8106657862663269,0.4103601574897766,0.2899487316608429,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050596117973328,0.4016039371490478,0.3845157623291015,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6581265330314636,0.2172534763813018,1.0015034675598145,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.5859375,297.20819091796875,284.9942321777344,1.0,0.6479193568229675,0.4933127164840698,0.4933127164840698,1.0,1.0,-3.328125476837158,1.2315373420715332,2.096588134765625,0.4805148243904114,0.9347887635231018,0.9347887635231018,0.0,218.4755096435547,193.0,62763.109375,0.0,3340.05859375,1.0,278.84246826171875,282.9366149902344,296.7187194824219,300.7411193847656,293.1499938964844,293.1499938964844,278.54998779296875,33650.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917836606502533,1.0,0.0,0.0,3.665519952774048,3.665543794631958,8.965292863649665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.1474609375,0.0,1532.8515625,1895.4371337890625,0.0,3569.18017578125,0.9068859219551086,1.0,0.0,3.0,1.0,0.0
17930820,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9049821496009828,0.5536400675773621,0.5009393692016602,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464737176895142,0.625066339969635,0.5933789014816284,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8216009140014648,0.4111654758453369,0.2903148531913757,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8158565759658813,0.4017744660377502,0.3844007849693298,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6669169664382935,0.2170950323343277,0.999168872833252,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5834045410156,297.2060546875,284.9060363769531,1.0,0.6412142515182495,0.4914436638355255,0.4914436638355255,1.0,1.0,-3.324214458465576,1.225981831550598,2.098232746124268,0.4758965075016022,0.8479378819465637,0.8479378819465637,0.0,206.8477783203125,181.0,63125.5546875,0.0,3265.22412109375,1.0,278.5577697753906,282.82916259765625,296.74078369140625,300.86053466796875,293.1499938964844,293.1499938964844,278.8500061035156,38940.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249182343482972,1.0,0.0,0.0,3.531442165374756,3.531465530395508,8.321421205437218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.1376953125,0.0,1426.5120849609375,1895.4371337890625,0.0,3634.475830078125,0.8815391659736633,1.0,0.0,3.0,1.0,0.0
17930880,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9049821496009828,0.5536400675773621,0.5009393692016602,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464737176895142,0.625066339969635,0.5933789014816284,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8216009140014648,0.4111654758453369,0.2903148531913757,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8158565759658813,0.4017744660377502,0.3844007849693298,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6669169664382935,0.2170950323343277,0.999168872833252,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5834045410156,297.2060546875,284.9060363769531,1.0,0.6412142515182495,0.4914436638355255,0.4914436638355255,1.0,1.0,-3.324214458465576,1.225981831550598,2.098232746124268,0.4758965075016022,0.8479378819465637,0.8479378819465637,0.0,206.8477783203125,181.0,63125.5546875,0.0,3265.22412109375,1.0,278.5577697753906,282.82916259765625,296.74078369140625,300.86053466796875,293.1499938964844,293.1499938964844,278.8500061035156,38940.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249182343482972,1.0,0.0,0.0,3.531442165374756,3.531465530395508,8.321421205437218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.1376953125,0.0,1426.5120849609375,1895.4371337890625,0.0,3634.475830078125,0.8815391659736633,1.0,0.0,3.0,1.0,0.0
17930940,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9197970032691956,0.5524183511734009,0.4991064965724945,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636116027832032,0.6276695132255554,0.5950873494148254,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.834316074848175,0.4128250479698181,0.2909524738788605,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280718922615051,0.4026051461696625,0.3845269381999969,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6776415705680847,0.217321440577507,0.9973481893539428,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5865173339844,297.2127685546875,284.9944763183594,1.0,0.6345085501670837,0.4895746409893036,0.4895746409893036,1.0,1.0,-3.3227856159210205,1.221418857574463,2.1013667583465576,0.4715153574943542,0.9300411343574524,0.9300411343574524,0.0,194.64718627929688,169.0,62420.18359375,0.0,3192.85107421875,1.0,278.8415222167969,282.9379577636719,296.6865539550781,300.6850280761719,293.1499938964844,293.1499938964844,278.54998779296875,33660.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169549345970154,1.0,0.0,0.0,3.642793893814087,3.642817497253418,8.85446866050188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.3671875,0.0,1507.6978759765625,1895.4371337890625,0.0,3561.0302734375,0.902000367641449,1.0,0.0,3.0,1.0,0.0
17931000,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9197970032691956,0.5524183511734009,0.4991064965724945,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636116027832032,0.6276695132255554,0.5950873494148254,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.834316074848175,0.4128250479698181,0.2909524738788605,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280718922615051,0.4026051461696625,0.3845269381999969,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6776415705680847,0.217321440577507,0.9973481893539428,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5865173339844,297.2127685546875,284.9944763183594,1.0,0.6345085501670837,0.4895746409893036,0.4895746409893036,1.0,1.0,-3.3227856159210205,1.221418857574463,2.1013667583465576,0.4715153574943542,0.9300411343574524,0.9300411343574524,0.0,194.64718627929688,169.0,62420.18359375,0.0,3192.85107421875,1.0,278.8415222167969,282.9379577636719,296.6865539550781,300.6850280761719,293.1499938964844,293.1499938964844,278.54998779296875,33660.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169549345970154,1.0,0.0,0.0,3.642793893814087,3.642817497253418,8.85446866050188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.3671875,0.0,1507.6978759765625,1895.4371337890625,0.0,3561.0302734375,0.902000367641449,1.0,0.0,3.0,1.0,0.0
17931060,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9358448386192322,0.5499124526977539,0.4967132806777954,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.979629635810852,0.6292884349822998,0.5963870286941528,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8478351831436157,0.4137800335884094,0.2914119958877563,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8408552408218384,0.4027960002422333,0.3844225108623504,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.68911212682724,0.2172164171934127,0.9952231645584106,284.9065246582031,284.95001220703125,303.6796264648437,293.6956481933594,299.5838317871094,297.21063232421875,284.907470703125,1.0,0.6277358531951904,0.4877395331859588,0.4877395331859588,1.0,1.0,-3.319349527359009,1.2160762548446655,2.1032731533050537,0.4669926464557647,0.84504234790802,0.84504234790802,0.0,182.9852905273437,157.0,62806.6875,0.0,3119.1591796875,1.0,278.55792236328125,282.8316345214844,296.7123413085937,300.8095397949219,293.1499938964844,293.1499938964844,278.8500061035156,38864.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239799976348876,1.0,0.0,0.0,3.5119128227233887,3.511935949325561,8.229637842305237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.5078125,0.0,1405.517578125,1895.4371337890625,0.0,3625.84228515625,0.8771721720695496,1.0,0.0,3.0,1.0,0.0
17931120,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9358448386192322,0.5499124526977539,0.4967132806777954,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.979629635810852,0.6292884349822998,0.5963870286941528,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8478351831436157,0.4137800335884094,0.2914119958877563,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8408552408218384,0.4027960002422333,0.3844225108623504,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.68911212682724,0.2172164171934127,0.9952231645584106,284.9065246582031,284.95001220703125,303.6796264648437,293.6956481933594,299.5838317871094,297.21063232421875,284.907470703125,1.0,0.6277358531951904,0.4877395331859588,0.4877395331859588,1.0,1.0,-3.319349527359009,1.2160762548446655,2.1032731533050537,0.4669926464557647,0.84504234790802,0.84504234790802,0.0,182.9852905273437,157.0,62806.6875,0.0,3119.1591796875,1.0,278.55792236328125,282.8316345214844,296.7123413085937,300.8095397949219,293.1499938964844,293.1499938964844,278.8500061035156,38864.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239799976348876,1.0,0.0,0.0,3.5119128227233887,3.511935949325561,8.229637842305237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.5078125,0.0,1405.517578125,1895.4371337890625,0.0,3625.84228515625,0.8771721720695496,1.0,0.0,3.0,1.0,0.0
