time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931180,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.955155074596405,0.5487827658653259,0.4949637949466705,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.996031641960144,0.6318957805633545,0.5981082916259766,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647826910018921,0.4155809581279754,0.2921504974365234,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567877411842346,0.4036509394645691,0.3845685422420501,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7030690908432007,0.2174895852804184,0.993615984916687,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5867919921875,297.21734619140625,284.9942932128906,1.0,0.6209765076637268,0.4859044253826141,0.4859044253826141,1.0,1.0,-3.3184385299682617,1.2117407321929932,2.106697559356689,0.4627181887626648,0.9261934757232666,0.9261934757232666,0.0,170.75875854492188,160.0,62141.40234375,0.0,3047.935546875,1.0,278.84136962890625,282.9386901855469,296.6629333496094,300.6414489746094,293.1499938964844,293.1499938964844,278.54998779296875,33609.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915932595729828,1.0,0.0,0.0,3.6257073879241934,3.6257307529449454,8.771599482315651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.9521484375,0.0,1488.5418701171875,1895.4371337890625,0.0,3551.57568359375,0.8981223106384277,1.0,0.0,3.0,1.0,0.0
17931240,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.955155074596405,0.5487827658653259,0.4949637949466705,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.996031641960144,0.6318957805633545,0.5981082916259766,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647826910018921,0.4155809581279754,0.2921504974365234,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567877411842346,0.4036509394645691,0.3845685422420501,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7030690908432007,0.2174895852804184,0.993615984916687,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5867919921875,297.21734619140625,284.9942932128906,1.0,0.6209765076637268,0.4859044253826141,0.4859044253826141,1.0,1.0,-3.3184385299682617,1.2117407321929932,2.106697559356689,0.4627181887626648,0.9261934757232666,0.9261934757232666,0.0,170.75875854492188,160.0,62141.40234375,0.0,3047.935546875,1.0,278.84136962890625,282.9386901855469,296.6629333496094,300.6414489746094,293.1499938964844,293.1499938964844,278.54998779296875,33609.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915932595729828,1.0,0.0,0.0,3.6257073879241934,3.6257307529449454,8.771599482315651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.9521484375,0.0,1488.5418701171875,1895.4371337890625,0.0,3551.57568359375,0.8981223106384277,1.0,0.0,3.0,1.0,0.0
17931300,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9599910378456116,0.5476133823394775,0.4941375255584717,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6327821612358093,0.597655177116394,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8698567748069763,0.4161559641361236,0.2926124334335327,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8614341020584106,0.4038039147853851,0.3847686946392059,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7070022821426392,0.2174915075302124,0.993526041507721,284.8729858398437,284.95001220703125,303.70635986328125,293.6813049316406,299.5857238769531,297.21685791015625,284.8717956542969,1.0,0.6193891167640686,0.4849868714809418,0.4849868714809418,1.0,1.0,-3.317613124847412,1.20939838886261,2.108214855194092,0.4606716632843017,0.8395464420318604,0.8395464420318604,0.0,167.62753295898438,160.0,62877.8046875,0.0,3028.397216796875,1.0,278.598388671875,282.8012390136719,296.71026611328125,300.8516845703125,293.1499938964844,293.1499938964844,278.54998779296875,38288.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216212034225464,1.0,0.0,0.0,3.57844614982605,3.578469753265381,8.544413390154659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.2236328125,0.0,1471.7935791015625,1895.4371337890625,0.0,3604.112060546875,0.8886350989341736,1.0,0.0,3.0,1.0,0.0
17931360,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9609612226486206,0.5463542938232422,0.4929279685020447,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.6338030099868774,0.5952955484390259,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8717169165611267,0.4166366457939148,0.2929058969020843,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8629643321037292,0.4038485884666443,0.3847725093364715,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7081999778747559,0.2173989713191986,0.9929996132850648,284.9065856933594,284.95001220703125,303.7151794433594,293.6780090332031,299.5843811035156,297.2161560058594,284.9075927734375,1.0,0.6181769371032715,0.4841031432151794,0.4841031432151794,1.0,1.0,-3.313032627105713,1.2056313753128052,2.1074013710021973,0.4579070806503296,0.8416588306427002,0.8416588306427002,0.0,166.4066162109375,163.0,62509.65625,0.0,3011.577392578125,1.0,278.5582580566406,282.8333740234375,296.6941833496094,300.771484375,293.1499938964844,293.1499938964844,278.8500061035156,38886.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228630065917968,1.0,0.0,0.0,3.494122266769409,3.494145393371582,8.146470804604178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.017578125,0.0,1387.2364501953125,1895.4371337890625,0.0,3615.55615234375,0.8732540011405945,1.0,0.0,3.0,1.0,0.0
17931420,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9619834423065186,0.5452038645744324,0.4915955066680908,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6374032497406006,0.5918835401535034,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8745167851448059,0.4184650778770447,0.2939992845058441,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.86503005027771,0.4046481251716614,0.3853185176849365,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097036242485046,0.2176226675510406,0.9933151602745056,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5897521972656,297.2268981933594,284.992431640625,1.0,0.6171672940254211,0.4823356866836548,0.4823356866836548,1.0,1.0,-3.3096671104431152,1.200419545173645,2.1092474460601807,0.4532685577869415,0.920723795890808,0.920723795890808,0.0,165.16006469726562,166.0,61839.40625,0.0,2997.289794921875,1.0,278.8412170410156,282.9390869140625,296.6499938964844,300.6078491210937,293.1499938964844,293.1499938964844,278.54998779296875,33648.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145315289497375,1.0,0.0,0.0,3.60746431350708,3.607487440109253,8.683551300237013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.3935546875,0.0,1468.9708251953125,1895.4371337890625,0.0,3538.60888671875,0.8940471410751343,1.0,0.0,3.0,1.0,0.0
17931480,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9619834423065186,0.5452038645744324,0.4915955066680908,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6374032497406006,0.5918835401535034,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8745167851448059,0.4184650778770447,0.2939992845058441,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.86503005027771,0.4046481251716614,0.3853185176849365,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097036242485046,0.2176226675510406,0.9933151602745056,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5897521972656,297.2268981933594,284.992431640625,1.0,0.6171672940254211,0.4823356866836548,0.4823356866836548,1.0,1.0,-3.3096671104431152,1.200419545173645,2.1092474460601807,0.4532685577869415,0.920723795890808,0.920723795890808,0.0,165.16006469726562,166.0,61839.40625,0.0,2997.289794921875,1.0,278.8412170410156,282.9390869140625,296.6499938964844,300.6078491210937,293.1499938964844,293.1499938964844,278.54998779296875,33648.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145315289497375,1.0,0.0,0.0,3.60746431350708,3.607487440109253,8.683551300237013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.3935546875,0.0,1468.9708251953125,1895.4371337890625,0.0,3538.60888671875,0.8940471410751343,1.0,0.0,3.0,1.0,0.0
17931540,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9601372480392456,0.5428192019462585,0.4897282421588897,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6400307416915894,0.5929107069969177,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.874912679195404,0.4195761680603027,0.2949040532112121,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647781014442444,0.4048175811767578,0.3856494128704071,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7092768549919128,0.21749909222126,0.9933080673217772,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.58935546875,297.2284851074219,284.9112243652344,1.0,0.6174795031547546,0.4805682301521301,0.4805682301521301,1.0,1.0,-3.310132503509521,1.196699619293213,2.1134328842163086,0.4493750631809234,0.8410820364952087,0.8410820364952087,0.0,165.50099182128906,169.0,62324.1484375,0.0,3000.2490234375,1.0,278.5586853027344,282.8372497558594,296.6878967285156,300.74761962890625,293.1499938964844,293.1499938964844,278.8500061035156,38559.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921211302280426,1.0,0.0,0.0,3.4817054271698,3.4817283153533936,8.088674690043263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.166015625,0.0,1372.1357421875,1895.4371337890625,0.0,3600.332763671875,0.8702147603034973,1.0,0.0,3.0,1.0,0.0
17931600,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9601372480392456,0.5428192019462585,0.4897282421588897,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6400307416915894,0.5929107069969177,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.874912679195404,0.4195761680603027,0.2949040532112121,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647781014442444,0.4048175811767578,0.3856494128704071,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7092768549919128,0.21749909222126,0.9933080673217772,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.58935546875,297.2284851074219,284.9112243652344,1.0,0.6174795031547546,0.4805682301521301,0.4805682301521301,1.0,1.0,-3.310132503509521,1.196699619293213,2.1134328842163086,0.4493750631809234,0.8410820364952087,0.8410820364952087,0.0,165.50099182128906,169.0,62324.1484375,0.0,3000.2490234375,1.0,278.5586853027344,282.8372497558594,296.6878967285156,300.74761962890625,293.1499938964844,293.1499938964844,278.8500061035156,38559.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921211302280426,1.0,0.0,0.0,3.4817054271698,3.4817283153533936,8.088674690043263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.166015625,0.0,1372.1357421875,1895.4371337890625,0.0,3600.332763671875,0.8702147603034973,1.0,0.0,3.0,1.0,0.0
17931660,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9649999737739564,0.5456517338752747,0.4912075698375702,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482102870941162,0.5860145092010498,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8818398118019104,0.4256779849529266,0.2983217537403106,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.870927631855011,0.4099129438400268,0.3893255889415741,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7158851027488708,0.2223176807165146,1.0093767642974854,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62261962890625,297.2798156738281,285.012451171875,1.0,0.6197531223297119,0.4788968563079834,0.4788968563079834,1.0,1.0,-3.331441640853882,1.2014509439468384,2.129990577697754,0.4489224553108215,0.9383788704872132,0.9383788704872132,0.0,164.2281494140625,172.0,62190.71484375,0.0,3039.364501953125,1.0,278.8419494628906,282.9488220214844,296.6544189453125,300.6208801269531,293.1499938964844,293.1499938964844,278.54998779296875,32768.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136478900909424,1.0,0.0,0.0,3.62070631980896,3.620729446411133,8.747417723498074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.9794921875,0.0,1476.840087890625,1895.4371337890625,0.0,3530.426025390625,0.8962209820747375,1.0,0.0,3.0,1.0,0.0
17931720,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9649999737739564,0.5456517338752747,0.4912075698375702,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482102870941162,0.5860145092010498,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8818398118019104,0.4256779849529266,0.2983217537403106,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.870927631855011,0.4099129438400268,0.3893255889415741,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7158851027488708,0.2223176807165146,1.0093767642974854,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62261962890625,297.2798156738281,285.012451171875,1.0,0.6197531223297119,0.4788968563079834,0.4788968563079834,1.0,1.0,-3.331441640853882,1.2014509439468384,2.129990577697754,0.4489224553108215,0.9383788704872132,0.9383788704872132,0.0,164.2281494140625,172.0,62190.71484375,0.0,3039.364501953125,1.0,278.8419494628906,282.9488220214844,296.6544189453125,300.6208801269531,293.1499938964844,293.1499938964844,278.54998779296875,32768.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136478900909424,1.0,0.0,0.0,3.62070631980896,3.620729446411133,8.747417723498074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.9794921875,0.0,1476.840087890625,1895.4371337890625,0.0,3530.426025390625,0.8962209820747375,1.0,0.0,3.0,1.0,0.0
17931780,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9655532240867616,0.5451001524925232,0.4913370013236999,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544578075408936,0.5851728916168213,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8850433230400085,0.4290542304515838,0.301074355840683,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735414743423462,0.4124368727207184,0.3922401964664459,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7194802761077881,0.2250521332025528,1.0238261222839355,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.63818359375,297.3036499023437,284.9224853515625,1.0,0.6232856512069702,0.4772254526615143,0.4772254526615143,1.0,1.0,-3.354785203933716,1.206899881362915,2.147885322570801,0.4491587877273559,0.8634656071662903,0.8634656071662903,0.0,164.98651123046875,175.0,63327.95703125,0.0,3094.996826171875,1.0,278.557861328125,282.828369140625,296.7043762207031,300.81854248046875,293.1499938964844,293.1499938964844,278.8500061035156,37564.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231440424919128,1.0,0.0,0.0,3.5439531803131104,3.5439765453338623,8.380487201975484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.25,0.0,1429.723876953125,1895.4371337890625,0.0,3618.14501953125,0.8832088112831116,1.0,0.0,3.0,1.0,0.0
17931840,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9655532240867616,0.5451001524925232,0.4913370013236999,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544578075408936,0.5851728916168213,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8850433230400085,0.4290542304515838,0.301074355840683,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735414743423462,0.4124368727207184,0.3922401964664459,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7194802761077881,0.2250521332025528,1.0238261222839355,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.63818359375,297.3036499023437,284.9224853515625,1.0,0.6232856512069702,0.4772254526615143,0.4772254526615143,1.0,1.0,-3.354785203933716,1.206899881362915,2.147885322570801,0.4491587877273559,0.8634656071662903,0.8634656071662903,0.0,164.98651123046875,175.0,63327.95703125,0.0,3094.996826171875,1.0,278.557861328125,282.828369140625,296.7043762207031,300.81854248046875,293.1499938964844,293.1499938964844,278.8500061035156,37564.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231440424919128,1.0,0.0,0.0,3.5439531803131104,3.5439765453338623,8.380487201975484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.25,0.0,1429.723876953125,1895.4371337890625,0.0,3618.14501953125,0.8832088112831116,1.0,0.0,3.0,1.0,0.0
17931900,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.96450012922287,0.5451222062110901,0.491123765707016,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6573014855384827,0.5868126153945923,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8852970600128174,0.4307467341423034,0.3021712303161621,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8734893202781677,0.413591980934143,0.3932697474956512,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7199629545211792,0.2261428833007812,1.028875708580017,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.64410400390625,297.3127746582031,285.03350830078125,1.0,0.6251932382583618,0.4763897359371185,0.4763897359371185,1.0,1.0,-3.365129232406616,1.2090784311294556,2.156050682067871,0.4489477276802063,0.9465133547782898,0.9465133547782898,0.0,165.95108032226562,175.0,62799.10546875,0.0,3123.48681640625,1.0,278.7994384765625,282.9501647949219,296.65679931640625,300.6268920898437,293.1499938964844,293.1499938964844,278.8500061035156,33191.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918517768383026,1.0,0.0,0.0,3.611253023147583,3.611276149749756,8.701800879862276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.6298828125,0.0,1469.6988525390625,1895.4371337890625,0.0,3575.472900390625,0.896125316619873,1.0,0.0,3.0,1.0,0.0
17931960,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9636022448539734,0.5451741218566895,0.4912430346012115,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6599639654159546,0.5885656476020813,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8856142163276672,0.4324369728565216,0.3033915162086487,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734548687934875,0.4147203266620636,0.3943985104560852,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7203590869903564,0.2271444201469421,1.0337508916854858,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.64794921875,297.3204650878906,285.0169372558594,1.0,0.6272103786468506,0.4752652645111084,0.4752652645111084,1.0,1.0,-3.3760688304901123,1.2108505964279177,2.1652181148529053,0.4482015371322632,0.963059425354004,0.963059425354004,0.0,166.98057556152344,178.0,63174.625,0.0,3153.845947265625,1.0,278.8425598144531,282.93505859375,296.6678771972656,300.7007751464844,293.1499938964844,293.1499938964844,278.54998779296875,32548.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178444147109984,1.0,0.0,0.0,3.691728115081787,3.691751956939697,9.093952826333408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.9052734375,0.0,1553.971435546875,1895.4371337890625,0.0,3569.252197265625,0.9120625853538512,1.0,0.0,3.0,1.0,0.0
17932020,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9592934846878052,0.5435967445373535,0.4902859628200531,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632664203643799,0.5950800180435181,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840765357017517,0.4346379339694977,0.3051939010620117,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8713067173957825,0.4158899188041687,0.3958602845668793,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193241119384766,0.2283020615577697,1.0404462814331057,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6441345214844,297.3188171386719,284.9120178222656,1.0,0.6312251091003418,0.4730162918567657,0.4730162918567657,1.0,1.0,-3.394736051559448,1.2129663228988647,2.181769609451294,0.4460519850254059,0.874290406703949,0.874290406703949,0.0,169.8645477294922,181.0,64217.4375,0.0,3212.59716796875,1.0,278.5572814941406,282.8033447265625,296.7103881835937,300.8860168457031,293.1499938964844,293.1499938964844,278.8500061035156,37795.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276987314224244,1.0,0.0,0.0,3.613704204559326,3.613728284835816,8.713617489775061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.9580078125,0.0,1506.4610595703125,1895.4371337890625,0.0,3660.030029296875,0.8987754583358765,1.0,0.0,3.0,1.0,0.0
17932080,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9592934846878052,0.5435967445373535,0.4902859628200531,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632664203643799,0.5950800180435181,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840765357017517,0.4346379339694977,0.3051939010620117,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8713067173957825,0.4158899188041687,0.3958602845668793,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193241119384766,0.2283020615577697,1.0404462814331057,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6441345214844,297.3188171386719,284.9120178222656,1.0,0.6312251091003418,0.4730162918567657,0.4730162918567657,1.0,1.0,-3.394736051559448,1.2129663228988647,2.181769609451294,0.4460519850254059,0.874290406703949,0.874290406703949,0.0,169.8645477294922,181.0,64217.4375,0.0,3212.59716796875,1.0,278.5572814941406,282.8033447265625,296.7103881835937,300.8860168457031,293.1499938964844,293.1499938964844,278.8500061035156,37795.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276987314224244,1.0,0.0,0.0,3.613704204559326,3.613728284835816,8.713617489775061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.9580078125,0.0,1506.4610595703125,1895.4371337890625,0.0,3660.030029296875,0.8987754583358765,1.0,0.0,3.0,1.0,0.0
17932140,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9551876783370972,0.5433263778686523,0.4898003935813904,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6666010618209839,0.601718544960022,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8826369047164917,0.4375778138637543,0.3071287870407104,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691623210906982,0.4175803661346435,0.3973501026630401,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180103063583374,0.2295358777046203,1.0460224151611328,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6422424316406,297.3203125,285.0139465332031,1.0,0.6352094411849976,0.4707672894001007,0.4707672894001007,1.0,1.0,-3.4129574298858643,1.2148224115371704,2.1981348991394043,0.4435865581035614,0.975100576877594,0.975100576877594,0.0,172.78677368164062,184.0,63880.37890625,0.0,3271.15283203125,1.0,278.8430480957031,282.920166015625,296.67041015625,300.7512512207031,293.1499938964844,293.1499938964844,278.54998779296875,32882.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218705892562866,1.0,0.0,0.0,3.74671483039856,3.746739149093628,9.366871154270484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.2373046875,0.0,1619.5123291015625,1895.4371337890625,0.0,3606.41162109375,0.9246490597724916,1.0,0.0,3.0,1.0,0.0
17932200,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9551876783370972,0.5433263778686523,0.4898003935813904,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6666010618209839,0.601718544960022,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8826369047164917,0.4375778138637543,0.3071287870407104,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691623210906982,0.4175803661346435,0.3973501026630401,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180103063583374,0.2295358777046203,1.0460224151611328,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6422424316406,297.3203125,285.0139465332031,1.0,0.6352094411849976,0.4707672894001007,0.4707672894001007,1.0,1.0,-3.4129574298858643,1.2148224115371704,2.1981348991394043,0.4435865581035614,0.975100576877594,0.975100576877594,0.0,172.78677368164062,184.0,63880.37890625,0.0,3271.15283203125,1.0,278.8430480957031,282.920166015625,296.67041015625,300.7512512207031,293.1499938964844,293.1499938964844,278.54998779296875,32882.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218705892562866,1.0,0.0,0.0,3.74671483039856,3.746739149093628,9.366871154270484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.2373046875,0.0,1619.5123291015625,1895.4371337890625,0.0,3606.41162109375,0.9246490597724916,1.0,0.0,3.0,1.0,0.0
17932260,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.949959397315979,0.541610836982727,0.4887163639068603,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684246063232422,0.6095090508460999,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803947567939758,0.4395996034145355,0.3087918758392334,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.866285502910614,0.4184778034687042,0.3985238373279571,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7159855365753174,0.2302061766386032,1.0502991676330566,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6328125,297.3100891113281,284.9066162109375,1.0,0.6391232013702393,0.4686070084571838,0.4686070084571838,1.0,1.0,-3.429583787918091,1.216161608695984,2.2134222984313965,0.4410296976566314,0.8817097544670105,0.8817097544670105,0.0,176.0444793701172,187.0,64868.609375,0.0,3328.54150390625,1.0,278.55670166015625,282.78717041015625,296.7129211425781,300.9314270019531,293.1499938964844,293.1499938964844,278.8500061035156,38073.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310907125473022,1.0,0.0,0.0,3.663242101669312,3.663266658782959,8.954153827289701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.056640625,0.0,1563.5247802734375,1895.4371337890625,0.0,3691.134521484375,0.909882664680481,1.0,0.0,3.0,1.0,0.0
17932320,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.949959397315979,0.541610836982727,0.4887163639068603,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684246063232422,0.6095090508460999,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803947567939758,0.4395996034145355,0.3087918758392334,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.866285502910614,0.4184778034687042,0.3985238373279571,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7159855365753174,0.2302061766386032,1.0502991676330566,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6328125,297.3100891113281,284.9066162109375,1.0,0.6391232013702393,0.4686070084571838,0.4686070084571838,1.0,1.0,-3.429583787918091,1.216161608695984,2.2134222984313965,0.4410296976566314,0.8817097544670105,0.8817097544670105,0.0,176.0444793701172,187.0,64868.609375,0.0,3328.54150390625,1.0,278.55670166015625,282.78717041015625,296.7129211425781,300.9314270019531,293.1499938964844,293.1499938964844,278.8500061035156,38073.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310907125473022,1.0,0.0,0.0,3.663242101669312,3.663266658782959,8.954153827289701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.056640625,0.0,1563.5247802734375,1895.4371337890625,0.0,3691.134521484375,0.909882664680481,1.0,0.0,3.0,1.0,0.0
17932380,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9455195069313048,0.5413157343864441,0.4881846010684967,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.67079758644104,0.6165571808815002,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787818551063538,0.4425058960914612,0.3106831014156341,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639523983001709,0.4200558960437774,0.399878978729248,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142255306243896,0.2311647832393646,1.0544590950012207,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6283264160156,297.3075256347656,285.0150756835937,1.0,0.6429521441459656,0.4664467275142669,0.4664467275142669,1.0,1.0,-3.446324586868286,1.2174774408340454,2.228847026824951,0.4382640719413757,0.9859083890914916,0.9859083890914916,0.0,179.0890655517578,190.0,64437.1328125,0.0,3385.468017578125,1.0,278.8433837890625,282.91162109375,296.6739807128906,300.7909851074219,293.1499938964844,293.1499938964844,278.54998779296875,33079.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247663617134094,1.0,0.0,0.0,3.787461519241333,3.78748631477356,9.571715509082424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.6767578125,0.0,1668.8743896484375,1895.4371337890625,0.0,3633.078857421875,0.9340031147003174,1.0,0.0,3.0,1.0,0.0
17932440,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9455195069313048,0.5413157343864441,0.4881846010684967,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.67079758644104,0.6165571808815002,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787818551063538,0.4425058960914612,0.3106831014156341,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639523983001709,0.4200558960437774,0.399878978729248,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142255306243896,0.2311647832393646,1.0544590950012207,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6283264160156,297.3075256347656,285.0150756835937,1.0,0.6429521441459656,0.4664467275142669,0.4664467275142669,1.0,1.0,-3.446324586868286,1.2174774408340454,2.228847026824951,0.4382640719413757,0.9859083890914916,0.9859083890914916,0.0,179.0890655517578,190.0,64437.1328125,0.0,3385.468017578125,1.0,278.8433837890625,282.91162109375,296.6739807128906,300.7909851074219,293.1499938964844,293.1499938964844,278.54998779296875,33079.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247663617134094,1.0,0.0,0.0,3.787461519241333,3.78748631477356,9.571715509082424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.6767578125,0.0,1668.8743896484375,1895.4371337890625,0.0,3633.078857421875,0.9340031147003174,1.0,0.0,3.0,1.0,0.0
17932500,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9433085918426514,0.5405510067939758,0.4879077970981598,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6715132594108582,0.6200445890426636,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.87802654504776,0.4435951709747314,0.3116504251956939,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628491759300232,0.4205556213855743,0.4005948007106781,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7133855819702148,0.231479600071907,1.0566483736038208,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6235656738281,297.3025817871094,284.8798217773437,1.0,0.6448754668235779,0.4653665721416473,0.4653665721416473,1.0,1.0,-3.4548468589782715,1.2181569337844849,2.236690044403076,0.4369205236434936,0.8971566557884216,0.8971566557884216,0.0,180.62039184570312,190.0,65576.28125,0.0,3414.529052734375,1.0,278.5945739746094,282.7573547363281,296.72705078125,301.02862548828125,293.1499938964844,293.1499938964844,278.54998779296875,36667.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312922954559326,1.0,0.0,0.0,3.77189826965332,3.771923542022705,9.493212473898892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.23046875,0.0,1678.2222900390625,1895.4371337890625,0.0,3692.98095703125,0.9312194585800172,1.0,0.0,3.0,1.0,0.0
17932560,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.940232753753662,0.5395938754081726,0.4871025681495666,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6718916893005371,0.6243573427200317,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8766260743141174,0.444522887468338,0.3123448491096496,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611534237861633,0.4208858609199524,0.4009894728660583,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7120167016983032,0.2316602915525436,1.057887315750122,284.90240478515625,284.95001220703125,303.8849792480469,293.69158935546875,299.6172180175781,297.2951354980469,284.9042663574219,1.0,0.6467078924179077,0.4643023908138275,0.4643023908138275,1.0,1.0,-3.461867332458496,1.2182742357254028,2.243592977523804,0.4353261888027191,0.889778196811676,0.889778196811676,0.0,182.36512756347656,193.0,65429.90234375,0.0,3441.427978515625,1.0,278.5567626953125,282.7755126953125,296.7177124023437,300.97222900390625,293.1499938964844,293.1499938964844,278.8500061035156,38089.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336050152778624,1.0,0.0,0.0,3.704981803894043,3.7050065994262695,9.15936652745586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.69921875,0.0,1611.071533203125,1895.4371337890625,0.0,3714.139892578125,0.9192447662353516,1.0,0.0,3.0,1.0,0.0
17932620,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9358590841293336,0.5393127799034119,0.4865725338459015,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.673702597618103,0.6312878131866455,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8751553893089294,0.4474614262580871,0.3142498135566711,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589496612548828,0.4224265217781067,0.402299702167511,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7101691961288452,0.2325042784214019,1.0614681243896484,285.0183410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.612060546875,297.2919006347656,285.01715087890625,1.0,0.6503888368606567,0.4621739685535431,0.4621739685535431,1.0,1.0,-3.477734565734864,1.2191667556762695,2.2585678100585938,0.4322546720504761,0.996957778930664,0.996957778930664,0.0,185.38845825195312,196.0,64931.80078125,0.0,3497.13818359375,1.0,278.8436584472656,282.9050598144531,296.6801147460937,300.82916259765625,293.1499938964844,293.1499938964844,278.54998779296875,33200.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270868301391602,1.0,0.0,0.0,3.82288122177124,3.822906255722046,9.751577181305038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.681640625,0.0,1712.21240234375,1895.4371337890625,0.0,3654.41015625,0.9421053528785706,1.0,0.0,3.0,1.0,0.0
17932680,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9358590841293336,0.5393127799034119,0.4865725338459015,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.673702597618103,0.6312878131866455,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8751553893089294,0.4474614262580871,0.3142498135566711,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589496612548828,0.4224265217781067,0.402299702167511,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7101691961288452,0.2325042784214019,1.0614681243896484,285.0183410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.612060546875,297.2919006347656,285.01715087890625,1.0,0.6503888368606567,0.4621739685535431,0.4621739685535431,1.0,1.0,-3.477734565734864,1.2191667556762695,2.2585678100585938,0.4322546720504761,0.996957778930664,0.996957778930664,0.0,185.38845825195312,196.0,64931.80078125,0.0,3497.13818359375,1.0,278.8436584472656,282.9050598144531,296.6801147460937,300.82916259765625,293.1499938964844,293.1499938964844,278.54998779296875,33200.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270868301391602,1.0,0.0,0.0,3.82288122177124,3.822906255722046,9.751577181305038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.681640625,0.0,1712.21240234375,1895.4371337890625,0.0,3654.41015625,0.9421053528785706,1.0,0.0,3.0,1.0,0.0
17932740,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.93033367395401,0.5375905632972717,0.4855163097381592,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6743027567863464,0.6378984451293945,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8728756904602051,0.4494951367378235,0.3159398138523102,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560318350791931,0.4232101142406463,0.4033878147602081,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7076531052589417,0.2329046130180359,1.0645265579223633,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.60040283203125,297.2792358398437,284.90093994140625,1.0,0.6539487242698669,0.4600455462932586,0.4600455462932586,1.0,1.0,-3.4914379119873047,1.2191368341445925,2.272301197052002,0.4289019703865051,0.8972373604774475,0.8972373604774475,0.0,188.8242950439453,199.0,65935.875,0.0,3550.544677734375,1.0,278.5561218261719,282.76385498046875,296.7250061035156,301.012451171875,293.1499938964844,293.1499938964844,278.8500061035156,38138.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357779622077942,1.0,0.0,0.0,3.743355035781861,3.743380308151245,9.35008017677319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.7734375,0.0,1655.943359375,1895.4371337890625,0.0,3733.985595703125,0.927710235118866,1.0,0.0,3.0,1.0,0.0
17932800,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.93033367395401,0.5375905632972717,0.4855163097381592,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6743027567863464,0.6378984451293945,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8728756904602051,0.4494951367378235,0.3159398138523102,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560318350791931,0.4232101142406463,0.4033878147602081,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7076531052589417,0.2329046130180359,1.0645265579223633,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.60040283203125,297.2792358398437,284.90093994140625,1.0,0.6539487242698669,0.4600455462932586,0.4600455462932586,1.0,1.0,-3.4914379119873047,1.2191368341445925,2.272301197052002,0.4289019703865051,0.8972373604774475,0.8972373604774475,0.0,188.8242950439453,199.0,65935.875,0.0,3550.544677734375,1.0,278.5561218261719,282.76385498046875,296.7250061035156,301.012451171875,293.1499938964844,293.1499938964844,278.8500061035156,38138.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357779622077942,1.0,0.0,0.0,3.743355035781861,3.743380308151245,9.35008017677319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.7734375,0.0,1655.943359375,1895.4371337890625,0.0,3733.985595703125,0.927710235118866,1.0,0.0,3.0,1.0,0.0
17932860,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.92479807138443,0.5372907519340515,0.4849935472011566,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9968034029006958,0.6762171387672424,0.6401147246360779,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8704878687858582,0.4524474740028381,0.3178732991218567,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8529540300369263,0.4246900975704193,0.4046697616577148,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7048819661140442,0.2336529791355133,1.0678120851516724,285.0168762207031,284.95001220703125,303.9345703125,293.7039794921875,299.59637451171875,297.2784118652344,285.0157775878906,1.0,0.6570999622344971,0.4579571783542633,0.4579571783542633,1.0,1.0,-3.5013043880462646,1.2176837921142578,2.283620595932007,0.4247765839099884,1.0,1.0,0.0,192.40869140625,202.0,65298.03515625,0.0,3595.8798828125,1.0,278.8438720703125,282.89752197265625,296.6871643066406,300.8617553710937,293.1499938964844,293.1499938964844,278.54998779296875,33442.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289715886116028,1.0,0.0,0.0,3.851489543914795,3.851515054702759,9.89807517726149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.53125,0.0,1748.9075927734375,1895.4371337890625,0.0,3671.711181640625,0.9487138986587524,1.0,0.0,3.0,1.0,0.0
17932920,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.92479807138443,0.5372907519340515,0.4849935472011566,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9968034029006958,0.6762171387672424,0.6401147246360779,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8704878687858582,0.4524474740028381,0.3178732991218567,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8529540300369263,0.4246900975704193,0.4046697616577148,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7048819661140442,0.2336529791355133,1.0678120851516724,285.0168762207031,284.95001220703125,303.9345703125,293.7039794921875,299.59637451171875,297.2784118652344,285.0157775878906,1.0,0.6570999622344971,0.4579571783542633,0.4579571783542633,1.0,1.0,-3.5013043880462646,1.2176837921142578,2.283620595932007,0.4247765839099884,1.0,1.0,0.0,192.40869140625,202.0,65298.03515625,0.0,3595.8798828125,1.0,278.8438720703125,282.89752197265625,296.6871643066406,300.8617553710937,293.1499938964844,293.1499938964844,278.54998779296875,33442.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289715886116028,1.0,0.0,0.0,3.851489543914795,3.851515054702759,9.89807517726149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.53125,0.0,1748.9075927734375,1895.4371337890625,0.0,3671.711181640625,0.9487138986587524,1.0,0.0,3.0,1.0,0.0
17932980,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9185790419578552,0.5355574488639832,0.4839504063129425,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936074018478394,0.6774030327796936,0.6416305899620056,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8676146864891052,0.4544910490512848,0.319589763879776,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494781851768494,0.4254110455513,0.4057266116142273,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017472386360168,0.2339715361595153,1.0706186294555664,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.58697509765625,297.2699584960937,284.89715576171875,1.0,0.6599801182746887,0.4558687806129455,0.4558687806129455,1.0,1.0,-3.508586883544922,1.2151775360107422,2.29340934753418,0.4203501343727112,0.9000601768493652,0.9000601768493652,0.0,196.21142578125,205.0,66208.8984375,0.0,3636.445068359375,1.0,278.5567932128906,282.75567626953125,296.7312316894531,301.03814697265625,293.1499938964844,293.1499938964844,278.25,38279.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371141791343688,1.0,0.0,0.0,3.766733169555664,3.766758680343628,9.467231052440184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.142578125,0.0,1684.5565185546875,1895.4371337890625,0.0,3746.172119140625,0.9330334663391112,1.0,0.0,3.0,1.0,0.0
