time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933040,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9185790419578552,0.5355574488639832,0.4839504063129425,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936074018478394,0.6774030327796936,0.6416305899620056,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8676146864891052,0.4544910490512848,0.319589763879776,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494781851768494,0.4254110455513,0.4057266116142273,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017472386360168,0.2339715361595153,1.0706186294555664,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.58697509765625,297.2699584960937,284.89715576171875,1.0,0.6599801182746887,0.4558687806129455,0.4558687806129455,1.0,1.0,-3.508586883544922,1.2151775360107422,2.29340934753418,0.4203501343727112,0.9000601768493652,0.9000601768493652,0.0,196.21142578125,205.0,66208.8984375,0.0,3636.445068359375,1.0,278.5567932128906,282.75567626953125,296.7312316894531,301.03814697265625,293.1499938964844,293.1499938964844,278.25,38279.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371141791343688,1.0,0.0,0.0,3.766733169555664,3.766758680343628,9.467231052440184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.142578125,0.0,1684.5565185546875,1895.4371337890625,0.0,3746.172119140625,0.9330334663391112,1.0,0.0,3.0,1.0,0.0
17933100,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9152563810348512,0.5345779657363892,0.4832145571708679,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9918153882026672,0.6778987050056458,0.6422282457351685,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8659753203392029,0.4554045498371124,0.3203166425228119,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8475441336631775,0.4256344735622406,0.4060658514499664,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.6999515295028687,0.2340185195207595,1.0713680982589722,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,299.5816650390625,297.2650451660156,284.8284606933594,1.0,0.6612319946289062,0.4548245966434479,0.4548245966434479,1.0,1.0,-3.510605573654175,1.213292956352234,2.297312498092652,0.417818546295166,0.820200502872467,0.820200502872467,0.0,198.1492919921875,205.0,66547.921875,0.0,3653.024658203125,1.0,278.2989196777344,282.6688842773437,296.74810791015625,301.1612243652344,293.1499938964844,293.1499938964844,278.25,42926.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941657543182373,1.0,0.0,0.0,3.63332462310791,3.633349657058716,8.808494271761447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.1474609375,0.0,1566.2811279296875,1895.4371337890625,0.0,3787.505859375,0.9044396877288818,1.0,0.0,3.0,1.0,0.0
17933160,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9121740460395812,0.5339299440383911,0.4824902713298797,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.990119993686676,0.6786634922027588,0.6428263783454895,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8644857406616211,0.4565308094024658,0.3210392892360687,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8457410335540771,0.4260085523128509,0.4063751995563507,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6982446908950806,0.2341352999210357,1.0719481706619265,284.8913269042969,284.95001220703125,303.96746826171875,293.7138671875,299.57830810546875,297.26251220703125,284.8929443359375,1.0,0.6624072790145874,0.4538654386997223,0.4538654386997223,1.0,1.0,-3.5123889446258545,1.2115157842636108,2.300873279571533,0.4153963327407837,0.836816668510437,0.836816668510437,0.0,199.9806365966797,208.0,66224.59375,0.0,3668.408447265625,1.0,278.2580871582031,282.7259216308594,296.72149658203125,301.0450744628906,293.1499938964844,293.1499938964844,278.54998779296875,40600.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941006362438202,1.0,0.0,0.0,3.5408482551574707,3.5408718585968018,8.365807957488869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.7421875,0.0,1448.4776611328125,1895.4371337890625,0.0,3781.59130859375,0.8852411508560181,1.0,0.0,3.0,1.0,0.0
17933220,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9092785120010376,0.5339236855506897,0.482313722372055,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889191389083862,0.681380569934845,0.6451887488365173,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8640347719192505,0.4597508311271667,0.3231728076934814,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444473743438721,0.4276013970375061,0.407754123210907,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969527006149292,0.2349113672971725,1.0751458406448364,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.57928466796875,297.26861572265625,284.9985046386719,1.0,0.6650839447975159,0.4519471228122711,0.4519471228122711,1.0,1.0,-3.523079395294189,1.2106446027755735,2.312434673309326,0.4116221368312835,0.927443265914917,0.927443265914917,0.0,202.4192657470703,211.0,65667.2265625,0.0,3709.480712890625,1.0,278.5415344238281,282.8497619628906,296.6908264160156,300.8888854980469,293.1499938964844,293.1499938964844,278.25,33983.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931571364402771,1.0,0.0,0.0,3.643190622329712,3.643214225769043,8.856397357703827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.955078125,0.0,1510.5452880859375,1895.4371337890625,0.0,3695.535888671875,0.9025058746337892,1.0,0.0,3.0,1.0,0.0
17933280,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9092785120010376,0.5339236855506897,0.482313722372055,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889191389083862,0.681380569934845,0.6451887488365173,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8640347719192505,0.4597508311271667,0.3231728076934814,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444473743438721,0.4276013970375061,0.407754123210907,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969527006149292,0.2349113672971725,1.0751458406448364,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.57928466796875,297.26861572265625,284.9985046386719,1.0,0.6650839447975159,0.4519471228122711,0.4519471228122711,1.0,1.0,-3.523079395294189,1.2106446027755735,2.312434673309326,0.4116221368312835,0.927443265914917,0.927443265914917,0.0,202.4192657470703,211.0,65667.2265625,0.0,3709.480712890625,1.0,278.5415344238281,282.8497619628906,296.6908264160156,300.8888854980469,293.1499938964844,293.1499938964844,278.25,33983.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931571364402771,1.0,0.0,0.0,3.643190622329712,3.643214225769043,8.856397357703827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.955078125,0.0,1510.5452880859375,1895.4371337890625,0.0,3695.535888671875,0.9025058746337892,1.0,0.0,3.0,1.0,0.0
17933340,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.904928982257843,0.5325232744216919,0.4814640581607818,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865667819976808,0.6829169988632202,0.647020161151886,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623751401901245,0.4620854258537292,0.3250310122966766,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420987129211426,0.428471952676773,0.4088772237300873,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6947559714317322,0.2353019565343856,1.0780011415481567,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5731201171875,297.2642822265625,284.9181823730469,1.0,0.6677666902542114,0.4500288069248199,0.4500288069248199,1.0,1.0,-3.5312891006469727,1.208767056465149,2.3225221633911133,0.4076430797576904,0.8540236949920654,0.8540236949920654,0.0,205.6203765869141,214.0,66353.46875,0.0,3749.18212890625,1.0,278.25787353515625,282.7447509765625,296.7395935058594,301.0569152832031,293.1499938964844,293.1499938964844,278.54998779296875,38294.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380254745483398,1.0,0.0,0.0,3.534334659576416,3.534358024597168,8.335057941621926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.6953125,0.0,1424.878662109375,1895.4371337890625,0.0,3754.475341796875,0.8816602230072021,1.0,0.0,3.0,1.0,0.0
17933400,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.904928982257843,0.5325232744216919,0.4814640581607818,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865667819976808,0.6829169988632202,0.647020161151886,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623751401901245,0.4620854258537292,0.3250310122966766,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420987129211426,0.428471952676773,0.4088772237300873,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6947559714317322,0.2353019565343856,1.0780011415481567,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5731201171875,297.2642822265625,284.9181823730469,1.0,0.6677666902542114,0.4500288069248199,0.4500288069248199,1.0,1.0,-3.5312891006469727,1.208767056465149,2.3225221633911133,0.4076430797576904,0.8540236949920654,0.8540236949920654,0.0,205.6203765869141,214.0,66353.46875,0.0,3749.18212890625,1.0,278.25787353515625,282.7447509765625,296.7395935058594,301.0569152832031,293.1499938964844,293.1499938964844,278.54998779296875,38294.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380254745483398,1.0,0.0,0.0,3.534334659576416,3.534358024597168,8.335057941621926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.6953125,0.0,1424.878662109375,1895.4371337890625,0.0,3754.475341796875,0.8816602230072021,1.0,0.0,3.0,1.0,0.0
17933460,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9017927050590516,0.5322605967521667,0.4810710549354553,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.984941840171814,0.6853551864624023,0.6491644978523254,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8615745902061462,0.465198814868927,0.3271132707595825,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8404945731163025,0.4299219846725464,0.4101700186729431,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6931962370872498,0.236007884144783,1.0811091661453247,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.57257080078125,297.2684020996094,285.00445556640625,1.0,0.67047119140625,0.4481165409088135,0.4481165409088135,1.0,1.0,-3.5411860942840576,1.2074980735778809,2.3336880207061768,0.4037202596664428,0.9412645697593688,0.9412645697593688,0.0,208.36184692382807,217.0,65918.3203125,0.0,3790.52490234375,1.0,278.5415954589844,282.8502197265625,296.7127685546875,300.9268493652344,293.1499938964844,293.1499938964844,278.25,33269.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930999219417572,1.0,0.0,0.0,3.657903909683228,3.657927513122559,8.928075772018929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.8173828125,0.0,1521.5015869140625,1895.4371337890625,0.0,3690.296875,0.9051879048347472,1.0,0.0,3.0,1.0,0.0
17933520,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9017927050590516,0.5322605967521667,0.4810710549354553,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.984941840171814,0.6853551864624023,0.6491644978523254,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8615745902061462,0.465198814868927,0.3271132707595825,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8404945731163025,0.4299219846725464,0.4101700186729431,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6931962370872498,0.236007884144783,1.0811091661453247,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.57257080078125,297.2684020996094,285.00445556640625,1.0,0.67047119140625,0.4481165409088135,0.4481165409088135,1.0,1.0,-3.5411860942840576,1.2074980735778809,2.3336880207061768,0.4037202596664428,0.9412645697593688,0.9412645697593688,0.0,208.36184692382807,217.0,65918.3203125,0.0,3790.52490234375,1.0,278.5415954589844,282.8502197265625,296.7127685546875,300.9268493652344,293.1499938964844,293.1499938964844,278.25,33269.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930999219417572,1.0,0.0,0.0,3.657903909683228,3.657927513122559,8.928075772018929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.8173828125,0.0,1521.5015869140625,1895.4371337890625,0.0,3690.296875,0.9051879048347472,1.0,0.0,3.0,1.0,0.0
17933580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8974023461341858,0.53067946434021,0.4800604879856109,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822156429290771,0.6866130232810974,0.6507466435432434,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596931099891663,0.467431366443634,0.3289079368114471,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.837928831577301,0.4306209683418274,0.4111467897891998,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6907612085342407,0.2362758964300155,1.0835109949111938,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5648803710937,297.2621765136719,284.9129943847656,1.0,0.6730746626853943,0.446204274892807,0.446204274892807,1.0,1.0,-3.548105239868164,1.20504891872406,2.3430564403533936,0.3995141685009002,0.8590885996818542,0.8590885996818542,0.0,211.7756805419922,220.0,66649.6875,0.0,3828.625732421875,1.0,278.2576904296875,282.7348022460937,296.75738525390625,301.0958557128906,293.1499938964844,293.1499938964844,278.54998779296875,38186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385205507278442,1.0,0.0,0.0,3.55756950378418,3.5575931072235107,8.445008461421821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.755859375,0.0,1448.6884765625,1895.4371337890625,0.0,3758.98388671875,0.8866530656814575,1.0,0.0,3.0,1.0,0.0
17933640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8974023461341858,0.53067946434021,0.4800604879856109,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822156429290771,0.6866130232810974,0.6507466435432434,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596931099891663,0.467431366443634,0.3289079368114471,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.837928831577301,0.4306209683418274,0.4111467897891998,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6907612085342407,0.2362758964300155,1.0835109949111938,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5648803710937,297.2621765136719,284.9129943847656,1.0,0.6730746626853943,0.446204274892807,0.446204274892807,1.0,1.0,-3.548105239868164,1.20504891872406,2.3430564403533936,0.3995141685009002,0.8590885996818542,0.8590885996818542,0.0,211.7756805419922,220.0,66649.6875,0.0,3828.625732421875,1.0,278.2576904296875,282.7348022460937,296.75738525390625,301.0958557128906,293.1499938964844,293.1499938964844,278.54998779296875,38186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385205507278442,1.0,0.0,0.0,3.55756950378418,3.5575931072235107,8.445008461421821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.755859375,0.0,1448.6884765625,1895.4371337890625,0.0,3758.98388671875,0.8866530656814575,1.0,0.0,3.0,1.0,0.0
17933700,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8954278230667114,0.5304729342460632,0.479624330997467,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.980986475944519,0.6876957416534424,0.6515443325042725,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8589261174201965,0.4689354598522186,0.329826295375824,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.836782693862915,0.4312455952167511,0.4116137325763702,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6896323561668396,0.2365421801805496,1.0844995975494385,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.5638122558594,297.2632751464844,285.0188903808594,1.0,0.6743103861808777,0.4452481567859649,0.4452481567859649,1.0,1.0,-3.551388502120972,1.203750491142273,2.3476381301879883,0.3972473442554474,0.935738205909729,0.935738205909729,0.0,213.35128784179688,220.0,65933.2734375,0.0,3846.498046875,1.0,278.49957275390625,282.8565368652344,296.7132568359375,300.8920288085937,293.1499938964844,293.1499938964844,278.54998779296875,33791.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331471920013428,1.0,0.0,0.0,3.6133334636688232,3.613356828689575,8.711829764251888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.06640625,0.0,1476.3966064453125,1895.4371337890625,0.0,3709.954345703125,0.896998941898346,1.0,0.0,3.0,1.0,0.0
17933760,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8942610025405884,0.5303680300712585,0.4795896708965301,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9804239869117736,0.6888898015022278,0.6527066230773926,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8588505387306213,0.4705408215522766,0.3309681117534637,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362600207328796,0.4319713711738586,0.4123255014419555,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6890936493873596,0.2368891388177871,1.0861610174179075,285.00262451171875,284.95001220703125,304.0495300292969,293.74432373046875,299.5638122558594,297.26568603515625,285.0013122558594,1.0,0.6756654381752014,0.4443104565143585,0.4443104565143585,1.0,1.0,-3.5569710731506348,1.2033363580703735,2.353634834289551,0.3954106569290161,0.9456897377967834,0.9456897377967834,0.0,214.58203125,223.0,66207.2734375,0.0,3868.135986328125,1.0,278.542236328125,282.846435546875,296.7269592285156,300.9599304199219,293.1499938964844,293.1499938964844,278.25,33285.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316941499710084,1.0,0.0,0.0,3.678865909576416,3.678889513015747,9.030695196088344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.595703125,0.0,1545.0467529296875,1895.4371337890625,0.0,3696.659912109375,0.9097387194633484,1.0,0.0,3.0,1.0,0.0
17933820,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8900500535964966,0.5287831425666809,0.4785719811916351,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776649475097656,0.690027117729187,0.6541725397109985,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8571120500564575,0.4727968871593475,0.3327769041061401,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8338034152984619,0.4326053857803345,0.4132370054721832,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867130994796753,0.237090453505516,1.088245511054993,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.555908203125,297.2592163085937,284.91033935546875,1.0,0.6781701445579529,0.4424350559711456,0.4424350559711456,1.0,1.0,-3.5632987022399902,1.200670599937439,2.362628221511841,0.391150563955307,0.8618642091751099,0.8618642091751099,0.0,217.9791412353516,226.0,66902.0,0.0,3904.92626953125,1.0,278.2580871582031,282.72802734375,296.7706298828125,301.12567138671875,293.1499938964844,293.1499938964844,278.54998779296875,38165.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391403794288636,1.0,0.0,0.0,3.576976776123047,3.577000379562378,8.537398343833047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.70703125,0.0,1469.3126220703125,1895.4371337890625,0.0,3764.62548828125,0.8909134864807129,1.0,0.0,3.0,1.0,0.0
17933880,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8900500535964966,0.5287831425666809,0.4785719811916351,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776649475097656,0.690027117729187,0.6541725397109985,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8571120500564575,0.4727968871593475,0.3327769041061401,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8338034152984619,0.4326053857803345,0.4132370054721832,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867130994796753,0.237090453505516,1.088245511054993,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.555908203125,297.2592163085937,284.91033935546875,1.0,0.6781701445579529,0.4424350559711456,0.4424350559711456,1.0,1.0,-3.5632987022399902,1.200670599937439,2.362628221511841,0.391150563955307,0.8618642091751099,0.8618642091751099,0.0,217.9791412353516,226.0,66902.0,0.0,3904.92626953125,1.0,278.2580871582031,282.72802734375,296.7706298828125,301.12567138671875,293.1499938964844,293.1499938964844,278.54998779296875,38165.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391403794288636,1.0,0.0,0.0,3.576976776123047,3.577000379562378,8.537398343833047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.70703125,0.0,1469.3126220703125,1895.4371337890625,0.0,3764.62548828125,0.8909134864807129,1.0,0.0,3.0,1.0,0.0
17933940,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8871021270751953,0.5284873843193054,0.478119283914566,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.975906252861023,0.692217230796814,0.6560507416725159,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8564249277114868,0.4759620130062103,0.3348746299743652,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322521448135376,0.4339181184768677,0.4143781960010528,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851244568824768,0.2376594841480255,1.090680480003357,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5548400878906,297.2629089355469,285.002197265625,1.0,0.6806827783584595,0.4405596554279327,0.4405596554279327,1.0,1.0,-3.5718295574188232,1.198789119720459,2.3730404376983643,0.3869684338569641,0.9496906995773317,0.9496906995773317,0.0,220.74038696289065,229.0,66386.6484375,0.0,3943.636474609375,1.0,278.5419006347656,282.8397521972656,296.7413024902344,300.9871520996094,293.1499938964844,293.1499938964844,278.25,33379.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932250678539276,1.0,0.0,0.0,3.693024158477783,3.693048238754273,9.10033918444242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.6796875,0.0,1561.7294921875,1895.4371337890625,0.0,3701.753662109375,0.913158118724823,1.0,0.0,3.0,1.0,0.0
17934000,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8871021270751953,0.5284873843193054,0.478119283914566,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.975906252861023,0.692217230796814,0.6560507416725159,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8564249277114868,0.4759620130062103,0.3348746299743652,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322521448135376,0.4339181184768677,0.4143781960010528,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851244568824768,0.2376594841480255,1.090680480003357,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5548400878906,297.2629089355469,285.002197265625,1.0,0.6806827783584595,0.4405596554279327,0.4405596554279327,1.0,1.0,-3.5718295574188232,1.198789119720459,2.3730404376983643,0.3869684338569641,0.9496906995773317,0.9496906995773317,0.0,220.74038696289065,229.0,66386.6484375,0.0,3943.636474609375,1.0,278.5419006347656,282.8397521972656,296.7413024902344,300.9871520996094,293.1499938964844,293.1499938964844,278.25,33379.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932250678539276,1.0,0.0,0.0,3.693024158477783,3.693048238754273,9.10033918444242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.6796875,0.0,1561.7294921875,1895.4371337890625,0.0,3701.753662109375,0.913158118724823,1.0,0.0,3.0,1.0,0.0
17934060,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8831003308296204,0.5269121527671814,0.477115660905838,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731540083885192,0.6932573318481445,0.6574326157569885,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8548506498336792,0.4782609939575195,0.3367169499397278,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299230337142944,0.4345107674598694,0.4152544438838959,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.682840883731842,0.237820565700531,1.0925885438919067,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.546875,297.2564697265625,284.9096069335937,1.0,0.683122992515564,0.4387115836143493,0.4387115836143493,1.0,1.0,-3.5778589248657227,1.1959972381591797,2.381861686706543,0.3826507329940796,0.8645122647285461,0.8645122647285461,0.0,224.11248779296875,232.0,67114.5390625,0.0,3979.774658203125,1.0,278.2574157714844,282.72332763671875,296.7857971191406,301.15496826171875,293.1499938964844,293.1499938964844,278.54998779296875,38290.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396189451217652,1.0,0.0,0.0,3.5910568237304688,3.591080665588379,8.604741310591635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.6826171875,0.0,1485.437744140625,1895.4371337890625,0.0,3768.9794921875,0.8941482305526733,1.0,0.0,3.0,1.0,0.0
17934120,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8831003308296204,0.5269121527671814,0.477115660905838,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731540083885192,0.6932573318481445,0.6574326157569885,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8548506498336792,0.4782609939575195,0.3367169499397278,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299230337142944,0.4345107674598694,0.4152544438838959,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.682840883731842,0.237820565700531,1.0925885438919067,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.546875,297.2564697265625,284.9096069335937,1.0,0.683122992515564,0.4387115836143493,0.4387115836143493,1.0,1.0,-3.5778589248657227,1.1959972381591797,2.381861686706543,0.3826507329940796,0.8645122647285461,0.8645122647285461,0.0,224.11248779296875,232.0,67114.5390625,0.0,3979.774658203125,1.0,278.2574157714844,282.72332763671875,296.7857971191406,301.15496826171875,293.1499938964844,293.1499938964844,278.54998779296875,38290.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396189451217652,1.0,0.0,0.0,3.5910568237304688,3.591080665588379,8.604741310591635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.6826171875,0.0,1485.437744140625,1895.4371337890625,0.0,3768.9794921875,0.8941482305526733,1.0,0.0,3.0,1.0,0.0
17934180,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8802899122238159,0.5266280770301819,0.4766643047332763,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9713876247406006,0.6953607201576233,0.6592193245887756,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542673587799072,0.481483906507492,0.3388479053974151,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284404277801514,0.435788094997406,0.4163560569286346,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6813028454780579,0.238354742527008,1.0948485136032104,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.5458679199219,297.2602844238281,285.0028076171875,1.0,0.6855754852294922,0.4368635416030884,0.4368635416030884,1.0,1.0,-3.5860629081726074,1.193979024887085,2.392083644866944,0.3783887922763824,0.953542709350586,0.953542709350586,0.0,226.86099243164065,235.0,66590.171875,0.0,4017.872802734375,1.0,278.5419616699219,282.836669921875,296.7567749023437,301.01593017578125,293.1499938964844,293.1499938964844,278.25,33407.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326421618461608,1.0,0.0,0.0,3.706975936889648,3.7070000171661377,9.16922829219402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.0703125,0.0,1577.7821044921875,1895.4371337890625,0.0,3705.335693359375,0.916334867477417,1.0,0.0,3.0,1.0,0.0
17934240,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8802899122238159,0.5266280770301819,0.4766643047332763,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9713876247406006,0.6953607201576233,0.6592193245887756,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542673587799072,0.481483906507492,0.3388479053974151,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284404277801514,0.435788094997406,0.4163560569286346,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6813028454780579,0.238354742527008,1.0948485136032104,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.5458679199219,297.2602844238281,285.0028076171875,1.0,0.6855754852294922,0.4368635416030884,0.4368635416030884,1.0,1.0,-3.5860629081726074,1.193979024887085,2.392083644866944,0.3783887922763824,0.953542709350586,0.953542709350586,0.0,226.86099243164065,235.0,66590.171875,0.0,4017.872802734375,1.0,278.5419616699219,282.836669921875,296.7567749023437,301.01593017578125,293.1499938964844,293.1499938964844,278.25,33407.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326421618461608,1.0,0.0,0.0,3.706975936889648,3.7070000171661377,9.16922829219402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.0703125,0.0,1577.7821044921875,1895.4371337890625,0.0,3705.335693359375,0.916334867477417,1.0,0.0,3.0,1.0,0.0
17934300,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.878768801689148,0.5258980989456177,0.4763877391815185,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703860878944396,0.6959057450294495,0.6600837111473083,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.853883683681488,0.4827033579349518,0.3399078845977783,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276287913322449,0.4361241459846496,0.4169179797172546,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6804943680763245,0.2384670823812484,1.096124291419983,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5423278808594,297.2578125,284.8778991699219,1.0,0.686843752861023,0.4359394907951355,0.4359394907951355,1.0,1.0,-3.5902628898620605,1.192979335784912,2.3972835540771484,0.3763822019100189,0.8675133585929871,0.8675133585929871,0.0,228.35107421875,235.0,67561.7734375,0.0,4037.935546875,1.0,278.29638671875,282.6939392089844,296.8096618652344,301.24786376953125,293.1499938964844,293.1499938964844,278.25,37509.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383928775787354,1.0,0.0,0.0,3.67578387260437,3.6758084297180176,9.01557143606624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.5048828125,0.0,1573.41455078125,1895.4371337890625,0.0,3757.821533203125,0.9100671410560608,1.0,0.0,3.0,1.0,0.0
17934360,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8764691352844238,0.5250561237335205,0.4756696820259094,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9686256051063538,0.6962989568710327,0.660513699054718,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8528260588645935,0.4838238656520843,0.3407231271266937,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8262037038803101,0.4363362193107605,0.4171952605247497,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6790993809700012,0.2384789288043975,1.0966016054153442,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,299.5378112792969,297.2538146972656,284.9088439941406,1.0,0.6879613995552063,0.4350414872169494,0.4350414872169494,1.0,1.0,-3.591806650161743,1.191069722175598,2.4007370471954346,0.3740015923976898,0.8671927452087402,0.8671927452087402,0.0,230.22430419921875,238.0,67323.8046875,0.0,4053.46533203125,1.0,278.2574462890625,282.71893310546875,296.80206298828125,301.1851501464844,293.1499938964844,293.1499938964844,278.54998779296875,38329.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399478435516356,1.0,0.0,0.0,3.605553388595581,3.605577230453491,8.674354035065335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.5556640625,0.0,1501.496826171875,1895.4371337890625,0.0,3771.970703125,0.8973913788795471,1.0,0.0,3.0,1.0,0.0
17934420,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.873776376247406,0.5247802138328552,0.4752146601676941,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668377041816713,0.6983132362365723,0.662204921245575,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8523257970809937,0.4871046543121338,0.3428862392902374,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247660398483276,0.4375760853290558,0.4182545244693756,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776008605957031,0.2389810234308242,1.0986993312835691,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5370178222656,297.2577819824219,285.0028381347656,1.0,0.6903597116470337,0.4332454800605774,0.4332454800605774,1.0,1.0,-3.5996835231781006,1.1889907121658323,2.4106929302215576,0.3697207868099212,0.9572709202766418,0.9572709202766418,0.0,232.97085571289065,241.0,66791.2421875,0.0,4090.989013671875,1.0,278.5428466796875,282.833251953125,296.77313232421875,301.0455322265625,293.1499938964844,293.1499938964844,278.25,33379.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328889846801758,1.0,0.0,0.0,3.72230863571167,3.722332715988159,9.24523646972375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.0556640625,0.0,1595.1204833984375,1895.4371337890625,0.0,3707.593017578125,0.9195008873939514,1.0,0.0,3.0,1.0,0.0
17934480,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.873776376247406,0.5247802138328552,0.4752146601676941,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668377041816713,0.6983132362365723,0.662204921245575,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8523257970809937,0.4871046543121338,0.3428862392902374,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247660398483276,0.4375760853290558,0.4182545244693756,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776008605957031,0.2389810234308242,1.0986993312835691,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5370178222656,297.2577819824219,285.0028381347656,1.0,0.6903597116470337,0.4332454800605774,0.4332454800605774,1.0,1.0,-3.5996835231781006,1.1889907121658323,2.4106929302215576,0.3697207868099212,0.9572709202766418,0.9572709202766418,0.0,232.97085571289065,241.0,66791.2421875,0.0,4090.989013671875,1.0,278.5428466796875,282.833251953125,296.77313232421875,301.0455322265625,293.1499938964844,293.1499938964844,278.25,33379.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328889846801758,1.0,0.0,0.0,3.72230863571167,3.722332715988159,9.24523646972375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.0556640625,0.0,1595.1204833984375,1895.4371337890625,0.0,3707.593017578125,0.9195008873939514,1.0,0.0,3.0,1.0,0.0
17934540,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8701154589653015,0.5232018232345581,0.4742259383201599,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640538096427916,0.6991423964500427,0.6634105443954468,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509937524795532,0.4894806444644928,0.3447943925857544,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225931525230408,0.4380746781826019,0.419055700302124,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6754647493362427,0.2390689253807068,1.10031259059906,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5289306640625,297.2512512207031,284.9078674316406,1.0,0.6926960349082947,0.4314494729042053,0.4314494729042053,1.0,1.0,-3.605153560638428,1.1859896183013916,2.419163942337036,0.3651546537876129,0.8699194192886353,0.8699194192886353,0.0,236.33164978027344,244.0,67533.640625,0.0,4126.0810546875,1.0,278.2572021484375,282.7144470214844,296.8196105957031,301.2162170410156,293.1499938964844,293.1499938964844,278.54998779296875,38316.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402039051055908,1.0,0.0,0.0,3.620279550552368,3.6203036308288574,8.745356581130181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.3037109375,0.0,1517.5474853515625,1895.4371337890625,0.0,3774.298583984375,0.9006369113922119,1.0,0.0,3.0,1.0,0.0
17934600,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8701154589653015,0.5232018232345581,0.4742259383201599,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640538096427916,0.6991423964500427,0.6634105443954468,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509937524795532,0.4894806444644928,0.3447943925857544,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225931525230408,0.4380746781826019,0.419055700302124,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6754647493362427,0.2390689253807068,1.10031259059906,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5289306640625,297.2512512207031,284.9078674316406,1.0,0.6926960349082947,0.4314494729042053,0.4314494729042053,1.0,1.0,-3.605153560638428,1.1859896183013916,2.419163942337036,0.3651546537876129,0.8699194192886353,0.8699194192886353,0.0,236.33164978027344,244.0,67533.640625,0.0,4126.0810546875,1.0,278.2572021484375,282.7144470214844,296.8196105957031,301.2162170410156,293.1499938964844,293.1499938964844,278.54998779296875,38316.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402039051055908,1.0,0.0,0.0,3.620279550552368,3.6203036308288574,8.745356581130181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.3037109375,0.0,1517.5474853515625,1895.4371337890625,0.0,3774.298583984375,0.9006369113922119,1.0,0.0,3.0,1.0,0.0
17934660,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8675352334976196,0.522927463054657,0.4737693965435028,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622436165809632,0.7010622024536133,0.6650082468986511,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505690097808838,0.4928167164325714,0.3469920456409454,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211882710456848,0.4392733871936798,0.4200734198093414,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740036010742188,0.239539623260498,1.1022619009017944,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.52838134765625,297.2552795410156,285.0035400390625,1.0,0.6950428485870361,0.429716557264328,0.429716557264328,1.0,1.0,-3.612729072570801,1.183898687362671,2.42883038520813,0.3608039319515228,0.9610388278961182,0.9610388278961182,0.0,239.0745849609375,247.0,66980.8125,0.0,4163.06103515625,1.0,278.5429382324219,282.8306579589844,296.7912902832031,301.0761413574219,293.1499938964844,293.1499938964844,278.25,33402.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330992102622986,1.0,0.0,0.0,3.7352097034454346,3.735234022140503,9.30943372168258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.681640625,0.0,1610.1630859375,1895.4371337890625,0.0,3709.515625,0.9224303960800172,1.0,0.0,3.0,1.0,0.0
17934720,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8675352334976196,0.522927463054657,0.4737693965435028,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622436165809632,0.7010622024536133,0.6650082468986511,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505690097808838,0.4928167164325714,0.3469920456409454,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211882710456848,0.4392733871936798,0.4200734198093414,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740036010742188,0.239539623260498,1.1022619009017944,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.52838134765625,297.2552795410156,285.0035400390625,1.0,0.6950428485870361,0.429716557264328,0.429716557264328,1.0,1.0,-3.612729072570801,1.183898687362671,2.42883038520813,0.3608039319515228,0.9610388278961182,0.9610388278961182,0.0,239.0745849609375,247.0,66980.8125,0.0,4163.06103515625,1.0,278.5429382324219,282.8306579589844,296.7912902832031,301.0761413574219,293.1499938964844,293.1499938964844,278.25,33402.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330992102622986,1.0,0.0,0.0,3.7352097034454346,3.735234022140503,9.30943372168258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.681640625,0.0,1610.1630859375,1895.4371337890625,0.0,3709.515625,0.9224303960800172,1.0,0.0,3.0,1.0,0.0
17934780,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8640415668487549,0.5213465094566345,0.4727825820446014,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594573974609376,0.7017861008644104,0.666121780872345,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8493512272834778,0.4952333271503448,0.348932147026062,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190765380859375,0.4397250413894653,0.4208341836929321,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719444990158081,0.2395958006381988,1.1037405729293823,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5204467773437,297.2486877441406,284.9071044921875,1.0,0.6973302364349365,0.4279836416244507,0.4279836416244507,1.0,1.0,-3.617918968200684,1.1808912754058838,2.4370276927948,0.3564358651638031,0.8725893497467041,0.8725893497467041,0.0,242.43386840820312,250.0,67735.1796875,0.0,4197.619140625,1.0,278.2571105957031,282.7103881835937,296.8385009765625,301.248291015625,293.1499938964844,293.1499938964844,278.54998779296875,38322.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403730630874634,1.0,0.0,0.0,3.634242296218872,3.634266614913941,8.812945111458248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.4208984375,0.0,1533.007568359375,1895.4371337890625,0.0,3775.836669921875,0.9037339687347412,1.0,0.0,3.0,1.0,0.0
17934840,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8640415668487549,0.5213465094566345,0.4727825820446014,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594573974609376,0.7017861008644104,0.666121780872345,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8493512272834778,0.4952333271503448,0.348932147026062,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190765380859375,0.4397250413894653,0.4208341836929321,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719444990158081,0.2395958006381988,1.1037405729293823,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5204467773437,297.2486877441406,284.9071044921875,1.0,0.6973302364349365,0.4279836416244507,0.4279836416244507,1.0,1.0,-3.617918968200684,1.1808912754058838,2.4370276927948,0.3564358651638031,0.8725893497467041,0.8725893497467041,0.0,242.43386840820312,250.0,67735.1796875,0.0,4197.619140625,1.0,278.2571105957031,282.7103881835937,296.8385009765625,301.248291015625,293.1499938964844,293.1499938964844,278.54998779296875,38322.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403730630874634,1.0,0.0,0.0,3.634242296218872,3.634266614913941,8.812945111458248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.4208984375,0.0,1533.007568359375,1895.4371337890625,0.0,3775.836669921875,0.9037339687347412,1.0,0.0,3.0,1.0,0.0
