time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934900,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.862456202507019,0.5211427211761475,0.4723403453826904,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9581838846206664,0.7026241421699524,0.6666714549064636,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8488691449165344,0.4968669712543487,0.3499230146408081,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.818107008934021,0.4402416348457336,0.4211877286434173,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6709727048873901,0.239768385887146,1.1042755842208862,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.51953125,297.2499389648437,285.01959228515625,1.0,0.6984118223190308,0.4271171689033508,0.4271171689033508,1.0,1.0,-3.6203014850616455,1.179304838180542,2.4409964084625244,0.3541184067726135,0.9522489309310912,0.9522489309310912,0.0,243.99072265625,250.0,66942.1796875,0.0,4213.62158203125,1.0,278.5018005371094,282.84039306640625,296.7958068847656,301.0395202636719,293.1499938964844,293.1499938964844,278.54998779296875,34058.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348686337471008,1.0,0.0,0.0,3.6833748817443848,3.683398962020874,9.052846507984214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.3671875,0.0,1555.95458984375,1895.4371337890625,0.0,3725.685302734375,0.9129655361175536,1.0,0.0,3.0,1.0,0.0
17934960,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615843653678894,0.5210700631141663,0.4723197817802429,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9576458930969238,0.7036088705062866,0.6676223278045654,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8490121364593506,0.4986246228218078,0.351163238286972,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8177093863487244,0.4408818185329437,0.4218085706233978,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705350279808044,0.2400380671024322,1.105551838874817,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.5198669433594,297.2527770996094,285.0042724609375,1.0,0.6996273994445801,0.4262674450874328,0.4262674450874328,1.0,1.0,-3.625192403793335,1.1786497831344604,2.446542501449585,0.3522546887397766,0.9646889567375184,0.9646889567375184,0.0,245.1762084960937,253.0,67256.4296875,0.0,4234.048828125,1.0,278.54302978515625,282.83251953125,296.8107604980469,301.1083068847656,293.1499938964844,293.1499938964844,278.25,33419.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332422018051147,1.0,0.0,0.0,3.7474365234375,3.747461080551148,9.370480142933956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.587890625,0.0,1624.47119140625,1895.4371337890625,0.0,3710.8232421875,0.9252461194992064,1.0,0.0,3.0,1.0,0.0
17935020,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8582563996315002,0.519483745098114,0.4713355302810669,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9548696875572203,0.7042253017425537,0.6686446666717529,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8479067087173462,0.5010811686515808,0.3531367182731628,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156495094299316,0.4412847757339477,0.4225294589996338,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685559749603271,0.2400644570589065,1.1069083213806152,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.51190185546875,297.2461853027344,284.9061279296875,1.0,0.7018678188323975,0.4245679676532745,0.4245679676532745,1.0,1.0,-3.6301214694976807,1.1755623817443848,2.454559087753296,0.3480814397335052,0.8749101161956787,0.8749101161956787,0.0,248.5318756103516,256.0,67925.234375,0.0,4268.091796875,1.0,278.2568054199219,282.70635986328125,296.8587951660156,301.2813720703125,293.1499938964844,293.1499938964844,278.54998779296875,38387.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940485954284668,1.0,0.0,0.0,3.647284746170044,3.647309064865112,8.876313586370088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.859375,0.0,1547.9993896484375,1895.4371337890625,0.0,3776.862548828125,0.906588613986969,1.0,0.0,3.0,1.0,0.0
17935080,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8582563996315002,0.519483745098114,0.4713355302810669,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9548696875572203,0.7042253017425537,0.6686446666717529,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8479067087173462,0.5010811686515808,0.3531367182731628,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156495094299316,0.4412847757339477,0.4225294589996338,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685559749603271,0.2400644570589065,1.1069083213806152,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.51190185546875,297.2461853027344,284.9061279296875,1.0,0.7018678188323975,0.4245679676532745,0.4245679676532745,1.0,1.0,-3.6301214694976807,1.1755623817443848,2.454559087753296,0.3480814397335052,0.8749101161956787,0.8749101161956787,0.0,248.5318756103516,256.0,67925.234375,0.0,4268.091796875,1.0,278.2568054199219,282.70635986328125,296.8587951660156,301.2813720703125,293.1499938964844,293.1499938964844,278.54998779296875,38387.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940485954284668,1.0,0.0,0.0,3.647284746170044,3.647309064865112,8.876313586370088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.859375,0.0,1547.9993896484375,1895.4371337890625,0.0,3776.862548828125,0.906588613986969,1.0,0.0,3.0,1.0,0.0
17935140,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8559126853942871,0.5192080736160278,0.4708679616451263,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530553221702576,0.7059537172317505,0.6700491905212402,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8476449251174927,0.5045311450958252,0.3554028570652008,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8143062591552734,0.4424006640911102,0.4234600067138672,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6671941876411438,0.2404814213514328,1.1085935831069946,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5113830566406,297.2503662109375,285.0048522949219,1.0,0.7041170597076416,0.4228684902191162,0.4228684902191162,1.0,1.0,-3.6371119022369385,1.173190951347351,2.463920831680298,0.3439638614654541,0.9682542085647584,0.9682542085647584,0.0,251.27037048339844,259.0,67342.5703125,0.0,4303.9794921875,1.0,278.5431213378906,282.8259582519531,296.8315734863281,301.1402893066406,293.1499938964844,293.1499938964844,278.25,33450.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332863092422484,1.0,0.0,0.0,3.759645700454712,3.75967025756836,9.4316379772863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.791015625,0.0,1638.96435546875,1895.4371337890625,0.0,3711.226806640625,0.92798113822937,1.0,0.0,3.0,1.0,0.0
17935200,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8559126853942871,0.5192080736160278,0.4708679616451263,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530553221702576,0.7059537172317505,0.6700491905212402,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8476449251174927,0.5045311450958252,0.3554028570652008,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8143062591552734,0.4424006640911102,0.4234600067138672,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6671941876411438,0.2404814213514328,1.1085935831069946,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5113830566406,297.2503662109375,285.0048522949219,1.0,0.7041170597076416,0.4228684902191162,0.4228684902191162,1.0,1.0,-3.6371119022369385,1.173190951347351,2.463920831680298,0.3439638614654541,0.9682542085647584,0.9682542085647584,0.0,251.27037048339844,259.0,67342.5703125,0.0,4303.9794921875,1.0,278.5431213378906,282.8259582519531,296.8315734863281,301.1402893066406,293.1499938964844,293.1499938964844,278.25,33450.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332863092422484,1.0,0.0,0.0,3.759645700454712,3.75967025756836,9.4316379772863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.791015625,0.0,1638.96435546875,1895.4371337890625,0.0,3711.226806640625,0.92798113822937,1.0,0.0,3.0,1.0,0.0
17935260,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8527212142944336,0.5176162719726562,0.4698773324489593,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502716660499572,0.7064626216888428,0.6709727644920349,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8466266393661499,0.5070285201072693,0.3574056625366211,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.812267005443573,0.442753791809082,0.4241363108158111,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.665278434753418,0.2404803484678268,1.1098281145095823,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.50347900390625,297.2438049316406,284.905029296875,1.0,0.7063108682632446,0.421192467212677,0.421192467212677,1.0,1.0,-3.641749858856201,1.1699960231781006,2.4717538356781006,0.339831680059433,0.8774669766426086,0.8774669766426086,0.0,254.6293334960937,262.0,68123.03125,0.0,4337.447265625,1.0,278.25714111328125,282.702392578125,296.8799743652344,301.3153381347656,293.1499938964844,293.1499938964844,278.54998779296875,38305.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404592514038086,1.0,0.0,0.0,3.661484956741333,3.661509513854981,8.945565923568211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.5498046875,0.0,1563.29052734375,1895.4371337890625,0.0,3776.61962890625,0.9096853137016296,1.0,0.0,3.0,1.0,0.0
17935320,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8527212142944336,0.5176162719726562,0.4698773324489593,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502716660499572,0.7064626216888428,0.6709727644920349,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8466266393661499,0.5070285201072693,0.3574056625366211,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.812267005443573,0.442753791809082,0.4241363108158111,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.665278434753418,0.2404803484678268,1.1098281145095823,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.50347900390625,297.2438049316406,284.905029296875,1.0,0.7063108682632446,0.421192467212677,0.421192467212677,1.0,1.0,-3.641749858856201,1.1699960231781006,2.4717538356781006,0.339831680059433,0.8774669766426086,0.8774669766426086,0.0,254.6293334960937,262.0,68123.03125,0.0,4337.447265625,1.0,278.25714111328125,282.702392578125,296.8799743652344,301.3153381347656,293.1499938964844,293.1499938964844,278.54998779296875,38305.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404592514038086,1.0,0.0,0.0,3.661484956741333,3.661509513854981,8.945565923568211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.5498046875,0.0,1563.29052734375,1895.4371337890625,0.0,3776.61962890625,0.9096853137016296,1.0,0.0,3.0,1.0,0.0
17935380,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504825830459595,0.5173340439796448,0.4694058895111084,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.948454737663269,0.7080898284912109,0.672281801700592,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8464359045028687,0.5105329155921936,0.3597081899642944,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109352588653564,0.4438233971595764,0.4250222444534302,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639631390571594,0.2408729046583175,1.1114037036895752,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.503173828125,297.2480163574219,285.0054016113281,1.0,0.7085145115852356,0.4195164144039154,0.4195164144039154,1.0,1.0,-3.648478984832764,1.167527437210083,2.4809515476226807,0.3357466459274292,0.971754789352417,0.971754789352417,0.0,257.3632202148437,265.0,67516.1015625,0.0,4372.82568359375,1.0,278.543212890625,282.82379150390625,296.8537902832031,301.1740417480469,293.1499938964844,293.1499938964844,278.25,33474.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332544207572936,1.0,0.0,0.0,3.771303176879883,3.771327972412109,9.490217962593306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.529296875,0.0,1652.83740234375,1895.4371337890625,0.0,3710.934814453125,0.9306298494338988,1.0,0.0,3.0,1.0,0.0
17935440,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504825830459595,0.5173340439796448,0.4694058895111084,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.948454737663269,0.7080898284912109,0.672281801700592,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8464359045028687,0.5105329155921936,0.3597081899642944,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109352588653564,0.4438233971595764,0.4250222444534302,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639631390571594,0.2408729046583175,1.1114037036895752,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.503173828125,297.2480163574219,285.0054016113281,1.0,0.7085145115852356,0.4195164144039154,0.4195164144039154,1.0,1.0,-3.648478984832764,1.167527437210083,2.4809515476226807,0.3357466459274292,0.971754789352417,0.971754789352417,0.0,257.3632202148437,265.0,67516.1015625,0.0,4372.82568359375,1.0,278.543212890625,282.82379150390625,296.8537902832031,301.1740417480469,293.1499938964844,293.1499938964844,278.25,33474.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332544207572936,1.0,0.0,0.0,3.771303176879883,3.771327972412109,9.490217962593306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.529296875,0.0,1652.83740234375,1895.4371337890625,0.0,3710.934814453125,0.9306298494338988,1.0,0.0,3.0,1.0,0.0
17935500,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8493006825447083,0.5166069865226746,0.469142884016037,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9474714398384094,0.7083852291107178,0.6729335188865662,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8462862372398376,0.5118627548217773,0.3608627021312713,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102315664291382,0.4440501630306244,0.4254941642284393,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633039116859436,0.2409152537584304,1.1123892068862915,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.4999389648437,297.2456359863281,284.8773193359375,1.0,0.7096685767173767,0.4186784029006958,0.4186784029006958,1.0,1.0,-3.65209698677063,1.1663599014282229,2.485736846923828,0.3338803052902221,0.8842796087265015,0.8842796087265015,0.0,258.8328857421875,265.0,68548.6171875,0.0,4391.87890625,1.0,278.2950439453125,282.6774597167969,296.9085998535156,301.41070556640625,293.1499938964844,293.1499938964844,278.25,37294.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389000535011292,1.0,0.0,0.0,3.743355035781861,3.743380308151245,9.35008074520738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.025390625,0.0,1649.4686279296875,1895.4371337890625,0.0,3762.4384765625,0.9251763224601746,1.0,0.0,3.0,1.0,0.0
17935560,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.847428560256958,0.5157353281974792,0.4684154987335205,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456796646118164,0.708489179611206,0.6731118559837341,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8455075025558472,0.5130701661109924,0.3617442548274994,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.808910071849823,0.4441264867782593,0.4256569445133209,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621161103248596,0.2408463060855865,1.1125353574752808,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.4955139160156,297.2414855957031,284.9048156738281,1.0,0.7106644511222839,0.41786789894104,0.41786789894104,1.0,1.0,-3.6528711318969727,1.1642582416534424,2.4886131286621094,0.3316663205623626,0.8801577091217041,0.8801577091217041,0.0,260.7187194824219,253.0,68300.8671875,0.0,4405.7802734375,1.0,278.2569580078125,282.6994934082031,296.90313720703125,301.3504638671875,293.1499938964844,293.1499938964844,278.54998779296875,38357.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940393090248108,1.0,0.0,0.0,3.673090934753418,3.673115730285645,9.002365572996496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.7421875,0.0,1576.7589111328125,1895.4371337890625,0.0,3776.018310546875,0.9123712182044984,1.0,0.0,3.0,1.0,0.0
17935620,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506074547767639,0.5154682397842407,0.4676820635795593,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508241415023804,0.7100253105163574,0.6740483641624451,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8507047891616821,0.5166452527046204,0.363881766796112,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127733469009399,0.4451642036437988,0.4262272417545318,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651895046234131,0.2412310540676117,1.1127259731292725,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.49560546875,297.24591064453125,285.0042724609375,1.0,0.7087227702140808,0.4162468612194061,0.4162468612194061,1.0,1.0,-3.656597137451172,1.1608232259750366,2.4957737922668457,0.3273955285549164,0.9736856818199158,0.9736856818199158,0.0,256.3510437011719,241.0,67649.859375,0.0,4388.755859375,1.0,278.5433654785156,282.8208923339844,296.877197265625,301.2073974609375,293.1499938964844,293.1499938964844,278.25,33540.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331125617027284,1.0,0.0,0.0,3.781473636627197,3.781498670578003,9.541473673380096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.41796875,0.0,1665.3507080078125,1895.4371337890625,0.0,3709.6376953125,0.9329603910446168,1.0,0.0,3.0,1.0,0.0
17935680,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506074547767639,0.5154682397842407,0.4676820635795593,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508241415023804,0.7100253105163574,0.6740483641624451,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8507047891616821,0.5166452527046204,0.363881766796112,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127733469009399,0.4451642036437988,0.4262272417545318,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651895046234131,0.2412310540676117,1.1127259731292725,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.49560546875,297.24591064453125,285.0042724609375,1.0,0.7087227702140808,0.4162468612194061,0.4162468612194061,1.0,1.0,-3.656597137451172,1.1608232259750366,2.4957737922668457,0.3273955285549164,0.9736856818199158,0.9736856818199158,0.0,256.3510437011719,241.0,67649.859375,0.0,4388.755859375,1.0,278.5433654785156,282.8208923339844,296.877197265625,301.2073974609375,293.1499938964844,293.1499938964844,278.25,33540.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331125617027284,1.0,0.0,0.0,3.781473636627197,3.781498670578003,9.541473673380096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.41796875,0.0,1665.3507080078125,1895.4371337890625,0.0,3709.6376953125,0.9329603910446168,1.0,0.0,3.0,1.0,0.0
17935740,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562477231025696,0.5139480829238892,0.4663438200950622,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589704275131226,0.710361897945404,0.6743924021720886,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.85853111743927,0.5192935466766357,0.365672618150711,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189336061477661,0.4454834163188934,0.4264396131038666,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704505681991577,0.2412576973438263,1.1119961738586426,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4884033203125,297.2400817871094,284.9021911621094,1.0,0.704933226108551,0.4146258533000946,0.4146258533000946,1.0,1.0,-3.656944513320923,1.156164288520813,2.5007801055908203,0.3228886723518371,0.8797650933265686,0.8797650933265686,0.0,248.68182373046875,229.0,68370.7734375,0.0,4341.82470703125,1.0,278.2565612792969,282.6962280273437,296.9266967773437,301.3800964355469,293.1499938964844,293.1499938964844,278.54998779296875,38517.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400568008422852,1.0,0.0,0.0,3.6791470050811768,3.679171562194824,9.032075354298286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.6484375,0.0,1584.8255615234375,1895.4371337890625,0.0,3772.96142578125,0.9137385487556458,1.0,0.0,3.0,1.0,0.0
17935800,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562477231025696,0.5139480829238892,0.4663438200950622,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589704275131226,0.710361897945404,0.6743924021720886,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.85853111743927,0.5192935466766357,0.365672618150711,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189336061477661,0.4454834163188934,0.4264396131038666,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704505681991577,0.2412576973438263,1.1119961738586426,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4884033203125,297.2400817871094,284.9021911621094,1.0,0.704933226108551,0.4146258533000946,0.4146258533000946,1.0,1.0,-3.656944513320923,1.156164288520813,2.5007801055908203,0.3228886723518371,0.8797650933265686,0.8797650933265686,0.0,248.68182373046875,229.0,68370.7734375,0.0,4341.82470703125,1.0,278.2565612792969,282.6962280273437,296.9266967773437,301.3800964355469,293.1499938964844,293.1499938964844,278.54998779296875,38517.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400568008422852,1.0,0.0,0.0,3.6791470050811768,3.679171562194824,9.032075354298286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.6484375,0.0,1584.8255615234375,1895.4371337890625,0.0,3772.96142578125,0.9137385487556458,1.0,0.0,3.0,1.0,0.0
17935860,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650974631309509,0.5138034224510193,0.4654962420463562,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700626730918884,0.7118648290634155,0.6750581860542297,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8696236610412598,0.5230376720428467,0.3677506148815155,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276395797729492,0.4465842843055725,0.4268320202827453,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782062649726868,0.2417510747909546,1.111546516418457,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4898376464844,297.24560546875,285.0033264160156,1.0,0.7002112865447998,0.4131264984607696,0.4131264984607696,1.0,1.0,-3.659146547317505,1.1524989604949951,2.5066475868225098,0.3187195658683777,0.9732771515846252,0.9732771515846252,0.0,238.4441375732422,217.0,67688.125,0.0,4283.880859375,1.0,278.5433959960937,282.81982421875,296.9011535644531,301.2342529296875,293.1499938964844,293.1499938964844,278.25,33613.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324937462806702,1.0,0.0,0.0,3.784501314163208,3.7845261096954346,9.55675773184339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.4990234375,0.0,1669.507080078125,1895.4371337890625,0.0,3703.977783203125,0.9336860775947572,1.0,0.0,3.0,1.0,0.0
17935920,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650974631309509,0.5138034224510193,0.4654962420463562,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700626730918884,0.7118648290634155,0.6750581860542297,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8696236610412598,0.5230376720428467,0.3677506148815155,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276395797729492,0.4465842843055725,0.4268320202827453,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782062649726868,0.2417510747909546,1.111546516418457,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4898376464844,297.24560546875,285.0033264160156,1.0,0.7002112865447998,0.4131264984607696,0.4131264984607696,1.0,1.0,-3.659146547317505,1.1524989604949951,2.5066475868225098,0.3187195658683777,0.9732771515846252,0.9732771515846252,0.0,238.4441375732422,217.0,67688.125,0.0,4283.880859375,1.0,278.5433959960937,282.81982421875,296.9011535644531,301.2342529296875,293.1499938964844,293.1499938964844,278.25,33613.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324937462806702,1.0,0.0,0.0,3.784501314163208,3.7845261096954346,9.55675773184339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.4990234375,0.0,1669.507080078125,1895.4371337890625,0.0,3703.977783203125,0.9336860775947572,1.0,0.0,3.0,1.0,0.0
17935980,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748658299446106,0.5123924612998962,0.4641493260860443,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.981134295463562,0.712153971195221,0.6752503514289856,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818532824516296,0.5258318185806274,0.3695614337921142,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.837158739566803,0.4469585418701172,0.4269837439060211,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868576407432556,0.2418824732303619,1.1107468605041504,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4840087890625,297.24072265625,284.9024963378906,1.0,0.6949651837348938,0.4116271436214447,0.4116271436214447,1.0,1.0,-3.659167289733887,1.1480494737625122,2.511117935180664,0.3145305216312408,0.8800115585327148,0.8800115585327148,0.0,227.82815551757807,205.0,68407.046875,0.0,4217.60595703125,1.0,278.2565612792969,282.69635009765625,296.9517822265625,301.4075622558594,293.1499938964844,293.1499938964844,278.54998779296875,38537.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392817616462708,1.0,0.0,0.0,3.680997371673584,3.6810221672058105,9.041163480105752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.8291015625,0.0,1587.0767822265625,1895.4371337890625,0.0,3765.912109375,0.9141749143600464,1.0,0.0,3.0,1.0,0.0
17936040,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748658299446106,0.5123924612998962,0.4641493260860443,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.981134295463562,0.712153971195221,0.6752503514289856,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818532824516296,0.5258318185806274,0.3695614337921142,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.837158739566803,0.4469585418701172,0.4269837439060211,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868576407432556,0.2418824732303619,1.1107468605041504,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4840087890625,297.24072265625,284.9024963378906,1.0,0.6949651837348938,0.4116271436214447,0.4116271436214447,1.0,1.0,-3.659167289733887,1.1480494737625122,2.511117935180664,0.3145305216312408,0.8800115585327148,0.8800115585327148,0.0,227.82815551757807,205.0,68407.046875,0.0,4217.60595703125,1.0,278.2565612792969,282.69635009765625,296.9517822265625,301.4075622558594,293.1499938964844,293.1499938964844,278.54998779296875,38537.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392817616462708,1.0,0.0,0.0,3.680997371673584,3.6810221672058105,9.041163480105752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.8291015625,0.0,1587.0767822265625,1895.4371337890625,0.0,3765.912109375,0.9141749143600464,1.0,0.0,3.0,1.0,0.0
17936100,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.88051837682724,0.5122827887535095,0.463516354560852,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.986872136592865,0.7127860188484192,0.6753095388412476,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8887684941291809,0.5276992917060852,0.370488166809082,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425659537315369,0.4474550187587738,0.427025705575943,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917288899421692,0.2421144545078277,1.1101785898208618,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4843139648437,297.242919921875,285.0183410644531,1.0,0.6921756863594055,0.4108774662017822,0.4108774662017822,1.0,1.0,-3.658950805664064,1.1457490921020508,2.513201951980591,0.3122611045837402,0.9609825015068054,0.9609825015068054,0.0,222.19537353515625,205.0,67539.15625,0.0,4181.8447265625,1.0,278.5028076171875,282.8294982910156,296.91070556640625,301.19500732421875,293.1499938964844,293.1499938964844,278.54998779296875,34278.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933536171913147,1.0,0.0,0.0,3.725666522979736,3.7256908416748047,9.261924560632906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.001953125,0.0,1605.8466796875,1895.4371337890625,0.0,3713.5107421875,0.92258620262146,1.0,0.0,3.0,1.0,0.0
17936160,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.887512743473053,0.5123222470283508,0.4633170664310455,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.993283212184906,0.7136012315750122,0.6758027076721191,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8969917297363281,0.5297070145606995,0.371687650680542,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8491412401199341,0.4480958580970764,0.4273541569709778,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6976104378700256,0.2424567490816116,1.1104031801223757,285.0053405761719,284.95001220703125,304.4003295898437,293.9486999511719,299.48614501953125,297.246826171875,285.0041809082031,1.0,0.6894879341125488,0.4101635813713074,0.4101635813713074,1.0,1.0,-3.661410331726074,1.144472599029541,2.516937732696533,0.3104794323444366,0.9741582274436952,0.9741582274436952,0.0,216.07557678222656,193.0,67727.28125,0.0,4150.18359375,1.0,278.5434265136719,282.8204040527344,296.92724609375,301.26275634765625,293.1499938964844,293.1499938964844,278.25,33596.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316691160202026,1.0,0.0,0.0,3.7862741947174072,3.786299228668213,9.5657139809191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.7216796875,0.0,1671.4775390625,1895.4371337890625,0.0,3696.43115234375,0.9341155886650084,1.0,0.0,3.0,1.0,0.0
17936220,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8985771536827087,0.5109300017356873,0.4620486199855804,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.71417635679245,0.6682534217834473,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9109970927238464,0.5325619578361511,0.3735899329185486,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8600737452507019,0.4484524130821228,0.4275522828102112,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7071597576141357,0.2426099628210067,1.1100029945373535,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4808959960937,297.2430725097656,284.8970947265625,1.0,0.683340847492218,0.40873584151268,0.40873584151268,1.0,1.0,-3.653202772140503,1.137334942817688,2.5158679485321045,0.305732399225235,0.8769629001617432,0.8769629001617432,0.0,206.06690979003903,181.0,68351.4765625,0.0,4065.4794921875,1.0,278.2569580078125,282.6929016113281,296.9782409667969,301.4349670410156,293.1499938964844,293.1499938964844,278.54998779296875,38610.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383817911148072,1.0,0.0,0.0,3.681590080261232,3.681614875793457,9.044074431585614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.384765625,0.0,1588.300537109375,1895.4371337890625,0.0,3757.72021484375,0.914258599281311,1.0,0.0,3.0,1.0,0.0
17936280,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8985771536827087,0.5109300017356873,0.4620486199855804,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.71417635679245,0.6682534217834473,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9109970927238464,0.5325619578361511,0.3735899329185486,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8600737452507019,0.4484524130821228,0.4275522828102112,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7071597576141357,0.2426099628210067,1.1100029945373535,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4808959960937,297.2430725097656,284.8970947265625,1.0,0.683340847492218,0.40873584151268,0.40873584151268,1.0,1.0,-3.653202772140503,1.137334942817688,2.5158679485321045,0.305732399225235,0.8769629001617432,0.8769629001617432,0.0,206.06690979003903,181.0,68351.4765625,0.0,4065.4794921875,1.0,278.2569580078125,282.6929016113281,296.9782409667969,301.4349670410156,293.1499938964844,293.1499938964844,278.54998779296875,38610.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383817911148072,1.0,0.0,0.0,3.681590080261232,3.681614875793457,9.044074431585614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.384765625,0.0,1588.300537109375,1895.4371337890625,0.0,3757.72021484375,0.914258599281311,1.0,0.0,3.0,1.0,0.0
17936340,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088563323020936,0.5106908679008484,0.4612643718719482,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7188047766685486,0.645828902721405,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9250826835632324,0.5363458395004272,0.3758004605770111,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701795339584351,0.4494300484657287,0.4279679656028747,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7153869867324829,0.2430617213249206,1.1100215911865234,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.48712158203125,297.25750732421875,284.9840393066406,1.0,0.6754514575004578,0.4073080718517303,0.4073080718517303,1.0,1.0,-3.628148078918457,1.1243795156478882,2.5037686824798584,0.2986119389533996,0.9535807967185974,0.9535807967185974,0.0,197.0043182373047,169.0,67190.265625,0.0,3943.8427734375,1.0,278.5433349609375,282.8100280761719,296.9506530761719,301.2630920410156,293.1499938964844,293.1499938964844,278.25,34217.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299457669258118,1.0,0.0,0.0,3.765432357788086,3.765457391738892,9.46069462770538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.8828125,0.0,1651.668701171875,1895.4371337890625,0.0,3680.644287109375,0.9296890497207642,1.0,0.0,3.0,1.0,0.0
17936400,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088563323020936,0.5106908679008484,0.4612643718719482,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7188047766685486,0.645828902721405,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9250826835632324,0.5363458395004272,0.3758004605770111,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701795339584351,0.4494300484657287,0.4279679656028747,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7153869867324829,0.2430617213249206,1.1100215911865234,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.48712158203125,297.25750732421875,284.9840393066406,1.0,0.6754514575004578,0.4073080718517303,0.4073080718517303,1.0,1.0,-3.628148078918457,1.1243795156478882,2.5037686824798584,0.2986119389533996,0.9535807967185974,0.9535807967185974,0.0,197.0043182373047,169.0,67190.265625,0.0,3943.8427734375,1.0,278.5433349609375,282.8100280761719,296.9506530761719,301.2630920410156,293.1499938964844,293.1499938964844,278.25,34217.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299457669258118,1.0,0.0,0.0,3.765432357788086,3.765457391738892,9.46069462770538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.8828125,0.0,1651.668701171875,1895.4371337890625,0.0,3680.644287109375,0.9296890497207642,1.0,0.0,3.0,1.0,0.0
17936460,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9158411622047424,0.5098720788955688,0.4607098996639251,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7221658229827881,0.6320105791091919,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.934040367603302,0.5379312634468079,0.3769789934158325,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766919374465942,0.4495997130870819,0.4281682074069977,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203503251075745,0.2431269735097885,1.1100136041641235,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.4913024902344,297.2655334472656,284.8593139648437,1.0,0.6706002354621887,0.4066864550113678,0.4066864550113678,1.0,1.0,-3.612513303756714,1.1170746088027954,2.495438575744629,0.2949634492397308,0.8548123240470886,0.8548123240470886,0.0,191.5499420166016,169.0,67667.21875,0.0,3869.741455078125,1.0,278.2862854003906,282.6715393066406,297.0050048828125,301.4636535644531,293.1499938964844,293.1499938964844,278.25,39548.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93476802110672,1.0,0.0,0.0,3.686380386352539,3.6864054203033447,9.067626365322212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.7685546875,0.0,1600.836669921875,1895.4371337890625,0.0,3724.76611328125,0.9139998555183412,1.0,0.0,3.0,1.0,0.0
17936520,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9213519096374512,0.5092324018478394,0.4599226415157318,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.7251703143119812,0.6211767792701721,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.940953493118286,0.5391747355461121,0.377684623003006,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8817964792251587,0.4496830105781555,0.4280769228935241,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241181135177612,0.243140697479248,1.109345555305481,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.49591064453125,297.27374267578125,284.89178466796875,1.0,0.6665425896644592,0.4061980247497558,0.4061980247497558,1.0,1.0,-3.598470449447632,1.1107556819915771,2.4877147674560547,0.2918773889541626,0.8550167679786682,0.8550167679786682,0.0,187.2613525390625,157.0,67164.5546875,0.0,3807.45068359375,1.0,278.2571105957031,282.7030639648437,296.9956359863281,301.3830871582031,293.1499938964844,293.1499938964844,278.54998779296875,39626.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344318509101868,1.0,0.0,0.0,3.6092822551727295,3.609306573867798,8.692305186741578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.05859375,0.0,1515.1690673828125,1895.4371337890625,0.0,3721.69580078125,0.8991879820823669,1.0,0.0,3.0,1.0,0.0
17936580,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9375138878822328,0.5090698599815369,0.4591712951660156,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343175411224365,0.5930145382881165,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.959234654903412,0.5430763959884644,0.3799434900283813,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8962045311927795,0.4506867527961731,0.4284683465957641,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.734590470790863,0.2436978965997696,1.1094775199890137,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.51934814453125,297.311279296875,284.9789428710937,1.0,0.6569126844406128,0.4050879776477813,0.4050879776477813,1.0,1.0,-3.567034244537353,1.0965791940689087,2.470454931259156,0.284869521856308,0.9262088537216188,0.9262088537216188,0.0,176.64950561523438,175.0,66017.859375,0.0,3663.490966796875,1.0,278.5419616699219,282.8238220214844,296.9717102050781,301.20440673828125,293.1499938964844,293.1499938964844,278.25,34630.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242281913757324,1.0,0.0,0.0,3.683932304382324,3.6839563846588135,9.055585792339116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.580078125,0.0,1560.905029296875,1895.4371337890625,0.0,3628.12646484375,0.9118978977203368,1.0,0.0,3.0,1.0,0.0
17936640,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9375138878822328,0.5090698599815369,0.4591712951660156,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343175411224365,0.5930145382881165,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.959234654903412,0.5430763959884644,0.3799434900283813,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8962045311927795,0.4506867527961731,0.4284683465957641,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.734590470790863,0.2436978965997696,1.1094775199890137,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.51934814453125,297.311279296875,284.9789428710937,1.0,0.6569126844406128,0.4050879776477813,0.4050879776477813,1.0,1.0,-3.567034244537353,1.0965791940689087,2.470454931259156,0.284869521856308,0.9262088537216188,0.9262088537216188,0.0,176.64950561523438,175.0,66017.859375,0.0,3663.490966796875,1.0,278.5419616699219,282.8238220214844,296.9717102050781,301.20440673828125,293.1499938964844,293.1499938964844,278.25,34630.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242281913757324,1.0,0.0,0.0,3.683932304382324,3.6839563846588135,9.055585792339116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.580078125,0.0,1560.905029296875,1895.4371337890625,0.0,3628.12646484375,0.9118978977203368,1.0,0.0,3.0,1.0,0.0
17936700,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9403679370880128,0.5084869861602783,0.4588638544082641,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.7387334704399109,0.5879403948783875,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9631507992744446,0.5446441173553467,0.3811486661434173,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8990972638130188,0.450935959815979,0.4288044571876526,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7367426156997681,0.2439007461071014,1.1104333400726318,284.8696594238281,284.95001220703125,304.492919921875,294.0129089355469,299.5293884277344,297.3263244628906,284.87066650390625,1.0,0.6561481356620789,0.4045329689979553,0.4045329689979553,1.0,1.0,-3.5635228157043457,1.093749761581421,2.469773054122925,0.2824420928955078,0.8431687951087952,0.8431687951087952,0.0,174.85946655273438,175.0,66634.734375,0.0,3643.928466796875,1.0,278.2977294921875,282.69830322265625,297.0269775390625,301.41339111328125,293.1499938964844,293.1499938964844,278.25,39222.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92826247215271,1.0,0.0,0.0,3.618141412734986,3.6181657314300537,8.73502926879155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.3916015625,0.0,1521.9141845703125,1895.4371337890625,0.0,3665.204833984375,0.8983632922172546,1.0,0.0,3.0,1.0,0.0
