time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936760,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9390957951545716,0.5079195499420166,0.4582926034927368,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7422319650650024,0.589288592338562,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9633060097694396,0.5462262630462646,0.3822028338909149,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8985235095024109,0.4511489570140838,0.4289901554584503,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7363855242729187,0.2440778464078903,1.111240029335022,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.5372619628906,297.3358459472656,284.9148254394531,1.0,0.6571119427680969,0.4041819274425506,0.4041819274425506,1.0,1.0,-3.566904306411743,1.0938488245010376,2.473055601119995,0.281723290681839,0.8535766005516052,0.8535766005516052,0.0,175.43765258789062,193.0,66470.8203125,0.0,3655.86328125,1.0,278.2577514648437,282.73638916015625,297.0245666503906,301.35028076171875,293.1499938964844,293.1499938964844,278.54998779296875,38766.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283697605133056,1.0,0.0,0.0,3.546739101409912,3.546762704849243,8.393668053940928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.3935546875,0.0,1441.4044189453125,1895.4371337890625,0.0,3666.189208984375,0.8849568367004395,1.0,0.0,3.0,1.0,0.0
17936820,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9314177632331848,0.508002758026123,0.4582700133323669,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.7473804354667664,0.6019058227539062,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9587228298187256,0.5504211783409119,0.385054737329483,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927961587905884,0.4523541927337646,0.430094838142395,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323510050773621,0.2448696494102478,1.115025758743286,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.55133056640625,297.3501892089844,285.0172119140625,1.0,0.6633518934249878,0.4034798741340637,0.4034798741340637,1.0,1.0,-3.5913422107696533,1.100210428237915,2.4911317825317383,0.2825672030448913,0.9537310004234314,0.9537310004234314,0.0,180.5975799560547,211.0,66330.6875,0.0,3748.62939453125,1.0,278.54168701171875,282.8524169921875,297.0143127441406,301.2491760253906,293.1499938964844,293.1499938964844,278.25,33025.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207019805908204,1.0,0.0,0.0,3.67841386795044,3.6784374713897705,9.02847602901602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.859375,0.0,1542.583251953125,1895.4371337890625,0.0,3595.63525390625,0.909767210483551,1.0,0.0,3.0,1.0,0.0
17936880,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9314177632331848,0.508002758026123,0.4582700133323669,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.7473804354667664,0.6019058227539062,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9587228298187256,0.5504211783409119,0.385054737329483,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927961587905884,0.4523541927337646,0.430094838142395,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323510050773621,0.2448696494102478,1.115025758743286,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.55133056640625,297.3501892089844,285.0172119140625,1.0,0.6633518934249878,0.4034798741340637,0.4034798741340637,1.0,1.0,-3.5913422107696533,1.100210428237915,2.4911317825317383,0.2825672030448913,0.9537310004234314,0.9537310004234314,0.0,180.5975799560547,211.0,66330.6875,0.0,3748.62939453125,1.0,278.54168701171875,282.8524169921875,297.0143127441406,301.2491760253906,293.1499938964844,293.1499938964844,278.25,33025.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207019805908204,1.0,0.0,0.0,3.67841386795044,3.6784374713897705,9.02847602901602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.859375,0.0,1542.583251953125,1895.4371337890625,0.0,3595.63525390625,0.909767210483551,1.0,0.0,3.0,1.0,0.0
17936940,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9166055917739868,0.5067611932754517,0.4577630162239074,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.7478929162025452,0.6265986561775208,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9471239447593688,0.5535321235656738,0.3876343369483948,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8812378644943237,0.4527580738067627,0.4310112297534942,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7240064740180969,0.2451304644346237,1.1184736490249634,284.926513671875,284.95001220703125,304.5455322265625,294.0510559082031,299.5447692871094,297.3335266113281,284.9278869628906,1.0,0.673536479473114,0.4027778208255768,0.4027778208255768,1.0,1.0,-3.628782987594605,1.1109933853149414,2.517789602279663,0.2851651906967163,0.8833345174789429,0.8833345174789429,0.0,190.490463256836,229.0,67789.515625,0.0,3905.318603515625,1.0,278.2573547363281,282.7280578613281,297.07598876953125,301.4747009277344,293.1499938964844,293.1499938964844,278.54998779296875,37154.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929185390472412,1.0,0.0,0.0,3.62246322631836,3.6224873065948486,8.75590956184169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.8828125,0.0,1511.3243408203125,1895.4371337890625,0.0,3673.671875,0.9002842903137207,1.0,0.0,3.0,1.0,0.0
17937000,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9166055917739868,0.5067611932754517,0.4577630162239074,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.7478929162025452,0.6265986561775208,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9471239447593688,0.5535321235656738,0.3876343369483948,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8812378644943237,0.4527580738067627,0.4310112297534942,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7240064740180969,0.2451304644346237,1.1184736490249634,284.926513671875,284.95001220703125,304.5455322265625,294.0510559082031,299.5447692871094,297.3335266113281,284.9278869628906,1.0,0.673536479473114,0.4027778208255768,0.4027778208255768,1.0,1.0,-3.628782987594605,1.1109933853149414,2.517789602279663,0.2851651906967163,0.8833345174789429,0.8833345174789429,0.0,190.490463256836,229.0,67789.515625,0.0,3905.318603515625,1.0,278.2573547363281,282.7280578613281,297.07598876953125,301.4747009277344,293.1499938964844,293.1499938964844,278.54998779296875,37154.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929185390472412,1.0,0.0,0.0,3.62246322631836,3.6224873065948486,8.75590956184169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.8828125,0.0,1511.3243408203125,1895.4371337890625,0.0,3673.671875,0.9002842903137207,1.0,0.0,3.0,1.0,0.0
17937060,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.900817096233368,0.5066622495651245,0.4577824473381042,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.7460291981697083,0.6573041677474976,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9326422810554504,0.5575859546661377,0.3905554711818695,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8679164052009583,0.4538007974624634,0.4322011768817901,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7138028144836426,0.2456066161394119,1.1221272945404053,285.0360107421875,284.95001220703125,304.5666809082031,294.0668029785156,299.5301208496094,297.31298828125,285.0353698730469,1.0,0.6861686110496521,0.4010176062583923,0.4010176062583923,1.0,1.0,-3.675077199935913,1.121637225151062,2.553439855575561,0.2856190800666809,0.9984260201454164,0.9984260201454164,0.0,203.2566070556641,232.0,67846.1171875,0.0,4106.6396484375,1.0,278.5431213378906,282.8433837890625,297.0599060058594,301.3914794921875,293.1499938964844,293.1499938964844,278.25,32370.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924574077129364,1.0,0.0,0.0,3.772474765777588,3.7724993228912354,9.496115467300116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.501953125,0.0,1645.6746826171875,1895.4371337890625,0.0,3631.3095703125,0.9302418231964112,1.0,0.0,3.0,1.0,0.0
17937120,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.900817096233368,0.5066622495651245,0.4577824473381042,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.7460291981697083,0.6573041677474976,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9326422810554504,0.5575859546661377,0.3905554711818695,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8679164052009583,0.4538007974624634,0.4322011768817901,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7138028144836426,0.2456066161394119,1.1221272945404053,285.0360107421875,284.95001220703125,304.5666809082031,294.0668029785156,299.5301208496094,297.31298828125,285.0353698730469,1.0,0.6861686110496521,0.4010176062583923,0.4010176062583923,1.0,1.0,-3.675077199935913,1.121637225151062,2.553439855575561,0.2856190800666809,0.9984260201454164,0.9984260201454164,0.0,203.2566070556641,232.0,67846.1171875,0.0,4106.6396484375,1.0,278.5431213378906,282.8433837890625,297.0599060058594,301.3914794921875,293.1499938964844,293.1499938964844,278.25,32370.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924574077129364,1.0,0.0,0.0,3.772474765777588,3.7724993228912354,9.496115467300116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.501953125,0.0,1645.6746826171875,1895.4371337890625,0.0,3631.3095703125,0.9302418231964112,1.0,0.0,3.0,1.0,0.0
17937180,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8895159959793091,0.5050937533378601,0.4570631384849548,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.7412213683128357,0.6808444857597351,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9221751689910888,0.560390055179596,0.3929821252822876,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8583241105079651,0.4539244771003723,0.4329193830490112,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7056230902671814,0.24545818567276,1.123942255973816,284.9144897460937,284.95001220703125,304.5878295898437,294.0827941894531,299.5020751953125,297.2752685546875,284.9155578613281,1.0,0.695163905620575,0.3992574214935303,0.3992574214935303,1.0,1.0,-3.708533525466919,1.1276265382766724,2.580907106399536,0.2848003208637237,0.9094423651695251,0.9094423651695251,0.0,213.3406982421875,235.0,69375.8984375,0.0,4260.505859375,1.0,278.2569274902344,282.69195556640625,297.1155700683594,301.6259765625,293.1499938964844,293.1499938964844,278.1499938964844,36899.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347048997879028,1.0,0.0,0.0,3.7380895614624015,3.738114595413208,9.323794643023576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.595703125,0.0,1640.2874755859375,1895.4371337890625,0.0,3724.18994140625,0.9256927371025084,1.0,0.0,3.0,1.0,0.0
17937240,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8895159959793091,0.5050937533378601,0.4570631384849548,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.7412213683128357,0.6808444857597351,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9221751689910888,0.560390055179596,0.3929821252822876,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8583241105079651,0.4539244771003723,0.4329193830490112,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7056230902671814,0.24545818567276,1.123942255973816,284.9144897460937,284.95001220703125,304.5878295898437,294.0827941894531,299.5020751953125,297.2752685546875,284.9155578613281,1.0,0.695163905620575,0.3992574214935303,0.3992574214935303,1.0,1.0,-3.708533525466919,1.1276265382766724,2.580907106399536,0.2848003208637237,0.9094423651695251,0.9094423651695251,0.0,213.3406982421875,235.0,69375.8984375,0.0,4260.505859375,1.0,278.2569274902344,282.69195556640625,297.1155700683594,301.6259765625,293.1499938964844,293.1499938964844,278.1499938964844,36899.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347048997879028,1.0,0.0,0.0,3.7380895614624015,3.738114595413208,9.323794643023576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.595703125,0.0,1640.2874755859375,1895.4371337890625,0.0,3724.18994140625,0.9256927371025084,1.0,0.0,3.0,1.0,0.0
17937300,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8848921656608582,0.5043804049491882,0.4565038084983825,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.7386289238929749,0.6904423832893372,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9181590676307678,0.5618324875831604,0.3940491080284118,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8544999957084656,0.4539550840854645,0.4330658614635467,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7021527290344238,0.2453188747167587,1.1239686012268066,284.8985595703125,284.95001220703125,304.5984191894531,294.0909118652344,299.489990234375,297.2596740722656,284.8999938964844,1.0,0.6987382173538208,0.3983772993087768,0.3983772993087768,1.0,1.0,-3.720905065536499,1.1291087865829468,2.591796398162842,0.2837092280387878,0.8839864134788513,0.8839864134788513,0.0,217.474838256836,235.0,69697.921875,0.0,4320.6513671875,1.0,278.1665954589844,282.6664123535156,297.116943359375,301.66485595703125,293.1499938964844,293.1499938964844,278.1499938964844,37958.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369629621505736,1.0,0.0,0.0,3.700617790222168,3.7006425857543945,9.137801839642634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.609375,0.0,1605.0733642578125,1895.4371337890625,0.0,3744.793701171875,0.917484700679779,1.0,0.0,3.0,1.0,0.0
17937360,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8807216286659241,0.503831684589386,0.4560495316982269,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7361692190170288,0.6975752115249634,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9146586656570436,0.5634106397628784,0.3951785564422607,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8510685563087463,0.4540764987468719,0.4332559406757355,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.698978841304779,0.2452245950698852,1.1240335702896118,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.4801940917969,297.2484130859375,284.92724609375,1.0,0.7017951011657715,0.3974131643772125,0.3974131643772125,1.0,1.0,-3.7306647300720215,1.1294379234313965,2.601226806640625,0.2821358144283294,0.8899089097976685,0.8899089097976685,0.0,221.28819274902344,238.0,69695.515625,0.0,4371.8251953125,1.0,278.1523742675781,282.68896484375,297.1101989746094,301.6321105957031,293.1499938964844,293.1499938964844,278.45001220703125,37480.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373044967651368,1.0,0.0,0.0,3.6702473163604736,3.670271635055542,8.988431545731146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.4228515625,0.0,1566.9522705078125,1895.4371337890625,0.0,3747.90673828125,0.9111801385879515,1.0,0.0,3.0,1.0,0.0
17937420,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.872427225112915,0.5036587715148926,0.455984354019165,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9919195175170898,0.7338700890541077,0.695783257484436,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.907658040523529,0.5673795938491821,0.3980068266391754,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8441351652145386,0.4549725949764251,0.4342295527458191,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6925187706947327,0.2454517781734466,1.1259069442749023,285.0173034667969,284.95001220703125,304.63006591796875,294.11553955078125,299.4725341796875,297.2447204589844,285.0157470703125,1.0,0.706010103225708,0.3954848349094391,0.3954848349094391,1.0,1.0,-3.735231876373291,1.124977469444275,2.6102545261383057,0.2770216763019562,0.9876751899719238,0.9876751899719238,0.0,229.01071166992188,241.0,69176.1953125,0.0,4433.85888671875,1.0,278.443359375,282.8014831542969,297.098876953125,301.52801513671875,293.1499938964844,293.1499938964844,278.1499938964844,33107.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309099912643432,1.0,0.0,0.0,3.795869827270508,3.7958946228027344,9.614260534362984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.96484375,0.0,1679.085693359375,1895.4371337890625,0.0,3689.479736328125,0.9359022378921508,1.0,0.0,3.0,1.0,0.0
17937480,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.872427225112915,0.5036587715148926,0.455984354019165,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9919195175170898,0.7338700890541077,0.695783257484436,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.907658040523529,0.5673795938491821,0.3980068266391754,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8441351652145386,0.4549725949764251,0.4342295527458191,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6925187706947327,0.2454517781734466,1.1259069442749023,285.0173034667969,284.95001220703125,304.63006591796875,294.11553955078125,299.4725341796875,297.2447204589844,285.0157470703125,1.0,0.706010103225708,0.3954848349094391,0.3954848349094391,1.0,1.0,-3.735231876373291,1.124977469444275,2.6102545261383057,0.2770216763019562,0.9876751899719238,0.9876751899719238,0.0,229.01071166992188,241.0,69176.1953125,0.0,4433.85888671875,1.0,278.443359375,282.8014831542969,297.098876953125,301.52801513671875,293.1499938964844,293.1499938964844,278.1499938964844,33107.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309099912643432,1.0,0.0,0.0,3.795869827270508,3.7958946228027344,9.614260534362984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.96484375,0.0,1679.085693359375,1895.4371337890625,0.0,3689.479736328125,0.9359022378921508,1.0,0.0,3.0,1.0,0.0
17937540,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.865824818611145,0.5020087957382202,0.4550718963146209,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858306646347046,0.7319561839103699,0.6942982077598572,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9028661847114564,0.5700972080230713,0.4002829194068908,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389377593994141,0.4549767673015594,0.4347155392169952,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6876050233840942,0.2452184706926345,1.126670002937317,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4605712890625,297.2354736328125,284.9015197753906,1.0,0.7089628577232361,0.393556535243988,0.393556535243988,1.0,1.0,-3.7365920543670654,1.1194089651107788,2.617183208465576,0.2715129256248474,0.8890519738197327,0.8890519738197327,0.0,234.93560791015625,244.0,70018.6484375,0.0,4475.529296875,1.0,278.1563720703125,282.66455078125,297.1520080566406,301.716796875,293.1499938964844,293.1499938964844,278.45001220703125,38192.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938348948955536,1.0,0.0,0.0,3.7106406688690186,3.710665702819824,9.187367027152504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.716796875,0.0,1618.3629150390625,1895.4371337890625,0.0,3757.42138671875,0.9204334616661072,1.0,0.0,3.0,1.0,0.0
17937600,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.865824818611145,0.5020087957382202,0.4550718963146209,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858306646347046,0.7319561839103699,0.6942982077598572,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9028661847114564,0.5700972080230713,0.4002829194068908,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389377593994141,0.4549767673015594,0.4347155392169952,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6876050233840942,0.2452184706926345,1.126670002937317,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4605712890625,297.2354736328125,284.9015197753906,1.0,0.7089628577232361,0.393556535243988,0.393556535243988,1.0,1.0,-3.7365920543670654,1.1194089651107788,2.617183208465576,0.2715129256248474,0.8890519738197327,0.8890519738197327,0.0,234.93560791015625,244.0,70018.6484375,0.0,4475.529296875,1.0,278.1563720703125,282.66455078125,297.1520080566406,301.716796875,293.1499938964844,293.1499938964844,278.45001220703125,38192.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938348948955536,1.0,0.0,0.0,3.7106406688690186,3.710665702819824,9.187367027152504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.716796875,0.0,1618.3629150390625,1895.4371337890625,0.0,3757.42138671875,0.9204334616661072,1.0,0.0,3.0,1.0,0.0
17937660,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8628257513046265,0.5017696022987366,0.4545886814594269,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9830147624015808,0.7318195700645447,0.69382244348526,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9011277556419371,0.5725218653678894,0.4017946422100067,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366433382034302,0.4554247558116913,0.4349977672100067,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853553652763367,0.2453014701604843,1.1268751621246338,285.0178527832031,284.95001220703125,304.6644287109375,294.1430969238281,299.4603271484375,297.2369384765625,285.0168762207031,1.0,0.7104706168174744,0.3927190601825714,0.3927190601825714,1.0,1.0,-3.737833023071289,1.1171467304229736,2.6206865310668945,0.2689869105815887,0.9771588444709778,0.9771588444709778,0.0,237.7266998291016,244.0,69190.703125,0.0,4496.86767578125,1.0,278.4229431152344,282.80010986328125,297.11358642578125,301.5206298828125,293.1499938964844,293.1499938964844,278.45001220703125,33652.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319564700126648,1.0,0.0,0.0,3.777298927307129,3.777323722839356,9.520417734165676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.365234375,0.0,1661.282958984375,1895.4371337890625,0.0,3699.061279296875,0.9328544735908508,1.0,0.0,3.0,1.0,0.0
17937720,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618255257606506,0.5016831755638123,0.4545884430408478,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9820542931556702,0.7318747639656067,0.6939143538475037,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9008309245109558,0.5739178657531738,0.4028184115886688,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359355330467224,0.4557457566261291,0.435345321893692,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846383810043335,0.2454083263874054,1.127511978149414,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.4609069824219,297.2384948730469,285.0044860839844,1.0,0.7113556265830994,0.3922479748725891,0.3922479748725891,1.0,1.0,-3.740358829498291,1.1165159940719604,2.62384295463562,0.267857939004898,0.9838078022003174,0.9838078022003174,0.0,238.88726806640625,247.0,69333.3671875,0.0,4511.39453125,1.0,278.443603515625,282.7902526855469,297.1299743652344,301.5736083984375,293.1499938964844,293.1499938964844,278.1499938964844,33608.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931188941001892,1.0,0.0,0.0,3.813840389251709,3.8138656616210938,9.705509000923485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.8427734375,0.0,1704.5048828125,1895.4371337890625,0.0,3692.034423828125,0.9403167366981506,1.0,0.0,3.0,1.0,0.0
17937780,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576356172561646,0.5001202821731567,0.4536483585834503,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9781111478805542,0.7307804822921753,0.6933571696281433,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985744714736938,0.5766211748123169,0.405013233423233,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328616619110107,0.4557718336582184,0.4357489049434662,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816441416740417,0.2452062666416168,1.1279821395874023,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4545288085937,297.2320556640625,284.9006652832031,1.0,0.7134455442428589,0.3909394443035126,0.3909394443035126,1.0,1.0,-3.7422611713409424,1.1130332946777344,2.629227876663208,0.2642936110496521,0.8884122371673584,0.8884122371673584,0.0,242.81704711914065,250.0,70118.734375,0.0,4541.8984375,1.0,278.15631103515625,282.6626892089844,297.1827697753906,301.7542724609375,293.1499938964844,293.1499938964844,278.45001220703125,38426.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378653168678284,1.0,0.0,0.0,3.717271327972412,3.7172963619232178,9.220231618201068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.36328125,0.0,1627.7967529296875,1895.4371337890625,0.0,3753.01708984375,0.9221416115760804,1.0,0.0,3.0,1.0,0.0
17937840,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576356172561646,0.5001202821731567,0.4536483585834503,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9781111478805542,0.7307804822921753,0.6933571696281433,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985744714736938,0.5766211748123169,0.405013233423233,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328616619110107,0.4557718336582184,0.4357489049434662,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816441416740417,0.2452062666416168,1.1279821395874023,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4545288085937,297.2320556640625,284.9006652832031,1.0,0.7134455442428589,0.3909394443035126,0.3909394443035126,1.0,1.0,-3.7422611713409424,1.1130332946777344,2.629227876663208,0.2642936110496521,0.8884122371673584,0.8884122371673584,0.0,242.81704711914065,250.0,70118.734375,0.0,4541.8984375,1.0,278.15631103515625,282.6626892089844,297.1827697753906,301.7542724609375,293.1499938964844,293.1499938964844,278.45001220703125,38426.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378653168678284,1.0,0.0,0.0,3.717271327972412,3.7172963619232178,9.220231618201068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.36328125,0.0,1627.7967529296875,1895.4371337890625,0.0,3753.01708984375,0.9221416115760804,1.0,0.0,3.0,1.0,0.0
17937900,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.855815589427948,0.4999174177646637,0.4532102942466736,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763444066047668,0.7307740449905396,0.693087637424469,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8977142572402954,0.5784741640090942,0.406125009059906,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315278887748718,0.4560990333557129,0.4359141290187835,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6803085803985596,0.2452630698680877,1.1279942989349363,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.4544677734375,297.2333068847656,285.0182189941406,1.0,0.7143710851669312,0.3902851641178131,0.3902851641178131,1.0,1.0,-3.742952823638916,1.111209750175476,2.631743192672729,0.2623170018196106,0.9702311754226683,0.9702311754226683,0.0,244.5378875732422,250.0,69225.625,0.0,4554.8837890625,1.0,278.40362548828125,282.7977905273437,297.1445007324219,301.5416564941406,293.1499938964844,293.1499938964844,278.45001220703125,34333.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322221279144288,1.0,0.0,0.0,3.7599611282348633,3.75998592376709,9.433219929633196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.7431640625,0.0,1646.1376953125,1895.4371337890625,0.0,3701.49267578125,0.9302700757980348,1.0,0.0,3.0,1.0,0.0
17937960,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548336029052734,0.4998683929443359,0.4532026350498199,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9753721356391908,0.7309718132019043,0.6932845115661621,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976984620094299,0.5804674625396729,0.4075296521186828,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308961987495422,0.4565781056880951,0.4363764822483063,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796383261680603,0.2454345524311065,1.128816843032837,285.0068664550781,284.95001220703125,304.7132873535156,294.1838073730469,299.45587158203125,297.2362976074219,285.0057983398437,1.0,0.7154279351234436,0.3896500766277313,0.3896500766277313,1.0,1.0,-3.7464137077331534,1.1103595495224,2.636054277420044,0.2607487440109253,0.9848000407218932,0.9848000407218932,0.0,245.7898864746093,253.0,69422.3125,0.0,4572.7080078125,1.0,278.4437255859375,282.7902526855469,297.162841796875,301.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,33649.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304077625274658,1.0,0.0,0.0,3.818846702575684,3.818871974945069,9.731005548019311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.4169921875,0.0,1710.8594970703125,1895.4371337890625,0.0,3684.878173828125,0.941513180732727,1.0,0.0,3.0,1.0,0.0
17938020,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513111472129822,0.4983443915843963,0.4522887468338012,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718705415725708,0.7299423217773438,0.6928077340126038,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960581421852112,0.583193838596344,0.4097310304641723,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283740878105164,0.4566163420677185,0.4367803633213043,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771673560142517,0.2452523559331894,1.1293145418167114,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.45001220703125,297.2305908203125,284.90142822265625,1.0,0.717318058013916,0.3883799016475677,0.3883799016475677,1.0,1.0,-3.748485803604126,1.1070302724838257,2.64145565032959,0.2572730779647827,0.8898133635520935,0.8898133635520935,0.0,249.2564697265625,256.0,70217.9296875,0.0,4600.8056640625,1.0,278.1562805175781,282.6619567871094,297.2171936035156,301.7953796386719,293.1499938964844,293.1499938964844,278.45001220703125,38411.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369848370552064,1.0,0.0,0.0,3.7231099605560303,3.723135232925415,9.24921835121495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.8193359375,0.0,1634.4466552734375,1895.4371337890625,0.0,3744.9931640625,0.9234347343444824,1.0,0.0,3.0,1.0,0.0
17938080,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513111472129822,0.4983443915843963,0.4522887468338012,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718705415725708,0.7299423217773438,0.6928077340126038,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960581421852112,0.583193838596344,0.4097310304641723,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283740878105164,0.4566163420677185,0.4367803633213043,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771673560142517,0.2452523559331894,1.1293145418167114,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.45001220703125,297.2305908203125,284.90142822265625,1.0,0.717318058013916,0.3883799016475677,0.3883799016475677,1.0,1.0,-3.748485803604126,1.1070302724838257,2.64145565032959,0.2572730779647827,0.8898133635520935,0.8898133635520935,0.0,249.2564697265625,256.0,70217.9296875,0.0,4600.8056640625,1.0,278.1562805175781,282.6619567871094,297.2171936035156,301.7953796386719,293.1499938964844,293.1499938964844,278.45001220703125,38411.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369848370552064,1.0,0.0,0.0,3.7231099605560303,3.723135232925415,9.24921835121495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.8193359375,0.0,1634.4466552734375,1895.4371337890625,0.0,3744.9931640625,0.9234347343444824,1.0,0.0,3.0,1.0,0.0
17938140,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488498330116272,0.4981095492839813,0.4518548548221588,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9693121314048768,0.7301176190376282,0.692726731300354,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954798579216003,0.5870636105537415,0.4122579991817474,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266757726669312,0.4574208855628967,0.437400758266449,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754220724105835,0.2454856187105178,1.1301456689834597,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4515075683594,297.2351989746094,285.0066223144531,1.0,0.7191953659057617,0.3871097564697265,0.3871097564697265,1.0,1.0,-3.7526426315307617,1.1043951511383057,2.648247480392456,0.2537318766117096,0.9868980646133424,0.9868980646133424,0.0,252.0165252685547,259.0,69519.6015625,0.0,4630.37451171875,1.0,278.4436950683594,282.78961181640625,297.1983337402344,301.6546325683594,293.1499938964844,293.1499938964844,278.1499938964844,33662.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295195937156676,1.0,0.0,0.0,3.824673175811768,3.824698448181152,9.760722150531365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.068359375,0.0,1717.993408203125,1895.4371337890625,0.0,3676.73681640625,0.9428116083145142,1.0,0.0,3.0,1.0,0.0
17938200,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488498330116272,0.4981095492839813,0.4518548548221588,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9693121314048768,0.7301176190376282,0.692726731300354,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954798579216003,0.5870636105537415,0.4122579991817474,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266757726669312,0.4574208855628967,0.437400758266449,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754220724105835,0.2454856187105178,1.1301456689834597,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4515075683594,297.2351989746094,285.0066223144531,1.0,0.7191953659057617,0.3871097564697265,0.3871097564697265,1.0,1.0,-3.7526426315307617,1.1043951511383057,2.648247480392456,0.2537318766117096,0.9868980646133424,0.9868980646133424,0.0,252.0165252685547,259.0,69519.6015625,0.0,4630.37451171875,1.0,278.4436950683594,282.78961181640625,297.1983337402344,301.6546325683594,293.1499938964844,293.1499938964844,278.1499938964844,33662.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295195937156676,1.0,0.0,0.0,3.824673175811768,3.824698448181152,9.760722150531365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.068359375,0.0,1717.993408203125,1895.4371337890625,0.0,3676.73681640625,0.9428116083145142,1.0,0.0,3.0,1.0,0.0
17938260,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455729484558105,0.496591567993164,0.450944572687149,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658421277999878,0.7290363311767578,0.6922041773796082,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8940197229385376,0.5897835493087769,0.4144565463066101,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243200778961182,0.4574431478977203,0.4377893507480621,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731228232383728,0.2452959865331649,1.1306086778640747,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4455261230469,297.2296447753906,284.9011535644531,1.0,0.7210217714309692,0.3858469724655151,0.3858469724655151,1.0,1.0,-3.754600524902344,1.1010282039642334,2.6535720825195312,0.2502066195011139,0.8913922309875488,0.8913922309875488,0.0,255.39341735839844,262.0,70324.6484375,0.0,4657.64599609375,1.0,278.1562194824219,282.6602478027344,297.25299072265625,301.8387451171875,293.1499938964844,293.1499938964844,278.45001220703125,38398.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360880255699158,1.0,0.0,0.0,3.730136156082153,3.730161190032959,9.284160569222876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.5634765625,0.0,1642.5069580078125,1895.4371337890625,0.0,3736.814697265625,0.9249847531318665,1.0,0.0,3.0,1.0,0.0
17938320,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455729484558105,0.496591567993164,0.450944572687149,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658421277999878,0.7290363311767578,0.6922041773796082,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8940197229385376,0.5897835493087769,0.4144565463066101,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243200778961182,0.4574431478977203,0.4377893507480621,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731228232383728,0.2452959865331649,1.1306086778640747,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4455261230469,297.2296447753906,284.9011535644531,1.0,0.7210217714309692,0.3858469724655151,0.3858469724655151,1.0,1.0,-3.754600524902344,1.1010282039642334,2.6535720825195312,0.2502066195011139,0.8913922309875488,0.8913922309875488,0.0,255.39341735839844,262.0,70324.6484375,0.0,4657.64599609375,1.0,278.1562194824219,282.6602478027344,297.25299072265625,301.8387451171875,293.1499938964844,293.1499938964844,278.45001220703125,38398.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360880255699158,1.0,0.0,0.0,3.730136156082153,3.730161190032959,9.284160569222876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.5634765625,0.0,1642.5069580078125,1895.4371337890625,0.0,3736.814697265625,0.9249847531318665,1.0,0.0,3.0,1.0,0.0
17938380,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432609438896179,0.4963618516921997,0.4505123496055603,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632775783538818,0.7291530966758728,0.6920665502548218,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8935359716415405,0.5936571955680847,0.4169821143150329,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8227112293243408,0.458233118057251,0.4383929371833801,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714743375778198,0.2455183118581771,1.1313834190368652,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4468994140625,297.2343444824219,285.00701904296875,1.0,0.7228530645370483,0.3845841884613037,0.3845841884613037,1.0,1.0,-3.758601188659668,1.098339319229126,2.660261869430542,0.2466029822826385,0.988983690738678,0.988983690738678,0.0,258.11248779296875,265.0,69617.1015625,0.0,4686.6103515625,1.0,278.4437255859375,282.7886962890625,297.2344970703125,301.6977844238281,293.1499938964844,293.1499938964844,278.1499938964844,33674.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286175966262816,1.0,0.0,0.0,3.830896377563477,3.830921649932861,9.792511264095085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.55078125,0.0,1725.625732421875,1895.4371337890625,0.0,3668.463623046875,0.944228172302246,1.0,0.0,3.0,1.0,0.0
17938440,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432609438896179,0.4963618516921997,0.4505123496055603,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632775783538818,0.7291530966758728,0.6920665502548218,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8935359716415405,0.5936571955680847,0.4169821143150329,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8227112293243408,0.458233118057251,0.4383929371833801,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714743375778198,0.2455183118581771,1.1313834190368652,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4468994140625,297.2343444824219,285.00701904296875,1.0,0.7228530645370483,0.3845841884613037,0.3845841884613037,1.0,1.0,-3.758601188659668,1.098339319229126,2.660261869430542,0.2466029822826385,0.988983690738678,0.988983690738678,0.0,258.11248779296875,265.0,69617.1015625,0.0,4686.6103515625,1.0,278.4437255859375,282.7886962890625,297.2344970703125,301.6977844238281,293.1499938964844,293.1499938964844,278.1499938964844,33674.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286175966262816,1.0,0.0,0.0,3.830896377563477,3.830921649932861,9.792511264095085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.55078125,0.0,1725.625732421875,1895.4371337890625,0.0,3668.463623046875,0.944228172302246,1.0,0.0,3.0,1.0,0.0
17938500,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420700430870056,0.4956888556480407,0.4502902925014496,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619476199150084,0.7286935448646545,0.6920274496078491,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8932424783706665,0.5950860977172852,0.4182398319244385,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218967914581299,0.4583186209201813,0.4387410581111908,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706719398498535,0.245478555560112,1.1320223808288574,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4444885253906,297.23248291015625,284.8766784667969,1.0,0.723831832408905,0.383952796459198,0.383952796459198,1.0,1.0,-3.760996580123901,1.097111701965332,2.6638848781585693,0.2449876368045807,0.9004069566726685,0.9004069566726685,0.0,259.5640563964844,265.0,70695.828125,0.0,4702.82568359375,1.0,278.1937561035156,282.6397399902344,297.29132080078125,301.9403991699219,293.1499938964844,293.1499938964844,278.1499938964844,37182.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933914840221405,1.0,0.0,0.0,3.8059122562408447,3.805938005447388,9.665199058872531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.4296875,0.0,1722.87353515625,1895.4371337890625,0.0,3716.9716796875,0.939269721508026,1.0,0.0,3.0,1.0,0.0
17938560,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401492238044739,0.4948534965515136,0.4496096670627594,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9597794413566588,0.7280132174491882,0.6914888024330139,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8921731114387512,0.5963640213012695,0.4191739857196808,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204431533813477,0.4582396447658539,0.4387667775154114,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6692800521850586,0.2453160583972931,1.1317901611328125,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.4408264160156,297.2288818359375,284.9009704589844,1.0,0.7246430516242981,0.3833475708961487,0.3833475708961487,1.0,1.0,-3.760408163070679,1.0949804782867432,2.6654276847839355,0.243074357509613,0.8930807709693909,0.8930807709693909,0.0,261.4679870605469,268.0,70428.6484375,0.0,4713.380859375,1.0,278.156494140625,282.6588134765625,297.28936767578125,301.8825988769531,293.1499938964844,293.1499938964844,278.45001220703125,38362.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351391792297364,1.0,0.0,0.0,3.7370336055755615,3.7370588779449454,9.318527531831932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.83984375,0.0,1650.2677001953125,1895.4371337890625,0.0,3728.155517578125,0.9265704154968262,1.0,0.0,3.0,1.0,0.0
