time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938620,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379480242729187,0.4946290552616119,0.4491826891899109,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571881890296936,0.7280697822570801,0.691295325756073,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917450308799744,0.6002326607704163,0.4216943383216858,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188872933387756,0.4590160548686981,0.4393570125102997,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6677003502845764,0.2455257624387741,1.1325079202651978,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4422302246094,297.2336120605469,285.00732421875,1.0,0.7264431118965149,0.3821370899677276,0.3821370899677276,1.0,1.0,-3.7642569541931152,1.092384696006775,2.671872138977051,0.2395501136779785,0.9910188913345336,0.9910188913345336,0.0,264.17706298828125,271.0,69713.2734375,0.0,4741.94091796875,1.0,278.4437866210937,282.78778076171875,297.2714233398437,301.7416076660156,293.1499938964844,293.1499938964844,278.1499938964844,33687.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276812672615052,1.0,0.0,0.0,3.837019443511963,3.837044715881348,9.823839945966029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.20703125,0.0,1733.1717529296875,1895.4371337890625,0.0,3659.86962890625,0.945622980594635,1.0,0.0,3.0,1.0,0.0
17938680,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379480242729187,0.4946290552616119,0.4491826891899109,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571881890296936,0.7280697822570801,0.691295325756073,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917450308799744,0.6002326607704163,0.4216943383216858,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188872933387756,0.4590160548686981,0.4393570125102997,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6677003502845764,0.2455257624387741,1.1325079202651978,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4422302246094,297.2336120605469,285.00732421875,1.0,0.7264431118965149,0.3821370899677276,0.3821370899677276,1.0,1.0,-3.7642569541931152,1.092384696006775,2.671872138977051,0.2395501136779785,0.9910188913345336,0.9910188913345336,0.0,264.17706298828125,271.0,69713.2734375,0.0,4741.94091796875,1.0,278.4437866210937,282.78778076171875,297.2714233398437,301.7416076660156,293.1499938964844,293.1499938964844,278.1499938964844,33687.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276812672615052,1.0,0.0,0.0,3.837019443511963,3.837044715881348,9.823839945966029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.20703125,0.0,1733.1717529296875,1895.4371337890625,0.0,3659.86962890625,0.945622980594635,1.0,0.0,3.0,1.0,0.0
17938740,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349688053131104,0.4931257665157318,0.4482878744602203,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536595344543456,0.7268679738044739,0.6906635761260986,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8904520869255066,0.6029141545295715,0.4238740801811218,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166766166687012,0.4590056836605072,0.4397183656692505,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655938029289246,0.2453094273805618,1.1328617334365845,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4359741210937,297.2281188964844,284.900146484375,1.0,0.7282048463821411,0.380926638841629,0.380926638841629,1.0,1.0,-3.7659153938293457,1.0890473127365112,2.676867961883545,0.2360281348228454,0.8942726254463196,0.8942726254463196,0.0,267.5288391113281,274.0,70530.9296875,0.0,4768.32080078125,1.0,278.1561279296875,282.6567687988281,297.3266906738281,301.9272155761719,293.1499938964844,293.1499938964844,278.45001220703125,38394.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342090487480164,1.0,0.0,0.0,3.743818759918213,3.7438440322875977,9.352396546091768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.888671875,0.0,1658.4505615234375,1895.4371337890625,0.0,3719.660400390625,0.9280216097831726,1.0,0.0,3.0,1.0,0.0
17938800,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349688053131104,0.4931257665157318,0.4482878744602203,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536595344543456,0.7268679738044739,0.6906635761260986,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8904520869255066,0.6029141545295715,0.4238740801811218,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166766166687012,0.4590056836605072,0.4397183656692505,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655938029289246,0.2453094273805618,1.1328617334365845,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4359741210937,297.2281188964844,284.900146484375,1.0,0.7282048463821411,0.380926638841629,0.380926638841629,1.0,1.0,-3.7659153938293457,1.0890473127365112,2.676867961883545,0.2360281348228454,0.8942726254463196,0.8942726254463196,0.0,267.5288391113281,274.0,70530.9296875,0.0,4768.32080078125,1.0,278.1561279296875,282.6567687988281,297.3266906738281,301.9272155761719,293.1499938964844,293.1499938964844,278.45001220703125,38394.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342090487480164,1.0,0.0,0.0,3.743818759918213,3.7438440322875977,9.352396546091768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.888671875,0.0,1658.4505615234375,1895.4371337890625,0.0,3719.660400390625,0.9280216097831726,1.0,0.0,3.0,1.0,0.0
17938860,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332399725914001,0.4929632842540741,0.4478478729724884,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.951531171798706,0.7268437743186951,0.6903351545333862,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8899528980255127,0.6056877374649048,0.4255847036838531,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8153929710388184,0.4595299661159515,0.4400323629379272,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6643249988555908,0.2454253882169723,1.1330472230911257,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4368896484375,297.2313842773437,285.0168762207031,1.0,0.7294248342514038,0.380098432302475,0.380098432302475,1.0,1.0,-3.7676384449005127,1.0869561433792114,2.680682182312012,0.2334321439266204,0.987298309803009,0.987298309803009,0.0,269.60186767578125,274.0,69695.609375,0.0,4786.6962890625,1.0,278.43072509765625,282.7947692871094,297.29412841796875,301.7436828613281,293.1499938964844,293.1499938964844,278.45001220703125,33683.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272091388702391,1.0,0.0,0.0,3.817091703414917,3.8171169757843018,9.72206294136413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.4716796875,0.0,1709.0067138671875,1895.4371337890625,0.0,3655.533935546875,0.9415202736854552,1.0,0.0,3.0,1.0,0.0
17938920,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8328585624694824,0.4929114282131195,0.4478661119937897,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9510445594787598,0.7268691062927246,0.6904140114784241,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8900644779205322,0.606774628162384,0.4263838827610016,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151554465293884,0.4597714841365814,0.4402951002120971,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640729904174805,0.2455071955919265,1.133517503738403,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.4374694824219,297.2328796386719,285.0077209472656,1.0,0.7299758791923523,0.3797763586044311,0.3797763586044311,1.0,1.0,-3.769598960876465,1.0865626335144043,2.6830363273620605,0.2326037734746933,0.9929500222206116,0.9929500222206116,0.0,270.2349853515625,277.0,69807.75,0.0,4796.4755859375,1.0,278.4438171386719,282.787109375,297.3089904785156,301.785888671875,293.1499938964844,293.1499938964844,278.1499938964844,33702.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267042279243468,1.0,0.0,0.0,3.842834234237671,3.8428597450256334,9.853637266132864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.7978515625,0.0,1740.378173828125,1895.4371337890625,0.0,3650.8955078125,0.9469507932662964,1.0,0.0,3.0,1.0,0.0
17938980,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299963474273682,0.4914190173149109,0.4469827711582184,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.947506546974182,0.7256126999855042,0.6897330284118652,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8888364434242249,0.6094292998313904,0.4285491704940796,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129887580871582,0.459748774766922,0.4406468868255615,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.662052571773529,0.2452792376279831,1.1338242292404177,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4312744140625,297.2273864746094,284.8998107910156,1.0,0.7317118644714355,0.3786260485649109,0.3786260485649109,1.0,1.0,-3.7711262702941895,1.0833576917648315,2.6877686977386475,0.2292139232158661,0.8957461714744568,0.8957461714744568,0.0,273.5826110839844,280.0,70634.796875,0.0,4822.5048828125,1.0,278.1560974121094,282.6553649902344,297.3650207519531,301.9728088378906,293.1499938964844,293.1499938964844,278.45001220703125,38387.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331872463226318,1.0,0.0,0.0,3.750443935394287,3.750469207763672,9.385526027472224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.32421875,0.0,1666.1697998046875,1895.4371337890625,0.0,3710.32080078125,0.929490089416504,1.0,0.0,3.0,1.0,0.0
17939040,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299963474273682,0.4914190173149109,0.4469827711582184,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.947506546974182,0.7256126999855042,0.6897330284118652,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8888364434242249,0.6094292998313904,0.4285491704940796,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129887580871582,0.459748774766922,0.4406468868255615,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.662052571773529,0.2452792376279831,1.1338242292404177,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4312744140625,297.2273864746094,284.8998107910156,1.0,0.7317118644714355,0.3786260485649109,0.3786260485649109,1.0,1.0,-3.7711262702941895,1.0833576917648315,2.6877686977386475,0.2292139232158661,0.8957461714744568,0.8957461714744568,0.0,273.5826110839844,280.0,70634.796875,0.0,4822.5048828125,1.0,278.1560974121094,282.6553649902344,297.3650207519531,301.9728088378906,293.1499938964844,293.1499938964844,278.45001220703125,38387.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331872463226318,1.0,0.0,0.0,3.750443935394287,3.750469207763672,9.385526027472224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.32421875,0.0,1666.1697998046875,1895.4371337890625,0.0,3710.32080078125,0.929490089416504,1.0,0.0,3.0,1.0,0.0
17939100,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286468386650085,0.491233229637146,0.4465562999248504,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.945793628692627,0.7254833579063416,0.6893501877784729,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8883062601089478,0.6112772226333618,0.4296401441097259,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119387030601501,0.4600462317466736,0.4407757520675659,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610550284385681,0.2453133165836334,1.1337119340896606,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4311828613281,297.2289123535156,285.01934814453125,1.0,0.7325074076652527,0.3780508935451507,0.3780508935451507,1.0,1.0,-3.7714765071868896,1.0816261768341064,2.6898505687713623,0.2273085266351699,0.9788383841514589,0.9788383841514589,0.0,275.1512756347656,280.0,69711.3046875,0.0,4833.662109375,1.0,278.4043884277344,282.7928771972656,297.328369140625,301.7598571777344,293.1499938964844,293.1499938964844,278.45001220703125,34408.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927509605884552,1.0,0.0,0.0,3.790971517562866,3.790996789932251,9.589464298187522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.08203125,0.0,1683.3690185546875,1895.4371337890625,0.0,3658.29345703125,0.9372612833976746,1.0,0.0,3.0,1.0,0.0
17939160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8279592990875244,0.491211861371994,0.4465646743774414,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9448776841163636,0.7255581617355347,0.6894285678863525,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884793519973755,0.6132732033729553,0.4310431480407715,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114886283874512,0.4605037569999695,0.4412110447883606,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605868935585022,0.2454655766487121,1.134424328804016,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4325256347656,297.2321472167969,285.0083312988281,1.0,0.7334566116333008,0.3774923980236053,0.3774923980236053,1.0,1.0,-3.7746469974517822,1.0808558464050293,2.693791151046753,0.2257885932922363,0.9950705766677856,0.9950705766677856,0.0,276.290771484375,283.0,69903.8046875,0.0,4850.28466796875,1.0,278.4439697265625,282.78680419921875,297.3480224609375,301.83154296875,293.1499938964844,293.1499938964844,278.1499938964844,33700.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256548881530762,1.0,0.0,0.0,3.848590135574341,3.8486156463623047,9.883177654046449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.85546875,0.0,1747.3939208984375,1895.4371337890625,0.0,3641.25048828125,0.9482761025428772,1.0,0.0,3.0,1.0,0.0
17939220,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251954317092896,0.4897302091121673,0.4456943869590759,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413521885871888,0.7242494821548462,0.6887019872665405,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8873112201690674,0.6158958673477173,0.4331916570663452,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093516826629639,0.4604692459106445,0.4415547549724579,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586503386497498,0.2452268302440643,1.134689450263977,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42608642578125,297.22662353515625,284.8993835449219,1.0,0.7351683378219604,0.3763753473758697,0.3763753473758697,1.0,1.0,-3.776055335998535,1.077702879905701,2.698352575302124,0.2224647253751754,0.8972275257110596,0.8972275257110596,0.0,279.6337585449219,286.0,70740.125,0.0,4875.98974609375,1.0,278.1560363769531,282.654052734375,297.4049072265625,302.0201416015625,293.1499938964844,293.1499938964844,278.45001220703125,38379.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321207404136658,1.0,0.0,0.0,3.757065296173096,3.75709080696106,9.418695867680072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.5751953125,0.0,1673.900634765625,1895.4371337890625,0.0,3700.564697265625,0.9309556484222412,1.0,0.0,3.0,1.0,0.0
17939280,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251954317092896,0.4897302091121673,0.4456943869590759,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413521885871888,0.7242494821548462,0.6887019872665405,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8873112201690674,0.6158958673477173,0.4331916570663452,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093516826629639,0.4604692459106445,0.4415547549724579,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586503386497498,0.2452268302440643,1.134689450263977,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42608642578125,297.22662353515625,284.8993835449219,1.0,0.7351683378219604,0.3763753473758697,0.3763753473758697,1.0,1.0,-3.776055335998535,1.077702879905701,2.698352575302124,0.2224647253751754,0.8972275257110596,0.8972275257110596,0.0,279.6337585449219,286.0,70740.125,0.0,4875.98974609375,1.0,278.1560363769531,282.654052734375,297.4049072265625,302.0201416015625,293.1499938964844,293.1499938964844,278.45001220703125,38379.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321207404136658,1.0,0.0,0.0,3.757065296173096,3.75709080696106,9.418695867680072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.5751953125,0.0,1673.900634765625,1895.4371337890625,0.0,3700.564697265625,0.9309556484222412,1.0,0.0,3.0,1.0,0.0
17939340,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232241868972778,0.4895323812961578,0.4452853798866272,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.938735008239746,0.724143922328949,0.6883501410484314,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869885802268982,0.6197206974029541,0.4356704354286194,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078687787055969,0.4612151384353637,0.4421097934246063,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572433710098267,0.2454034090042114,1.1352440118789673,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.427001953125,297.2313842773437,285.0084533691406,1.0,0.7368883490562439,0.3752583265304565,0.3752583265304565,1.0,1.0,-3.7794458866119385,1.0751965045928955,2.704249382019043,0.2190538942813873,0.9969455599784852,0.9969455599784852,0.0,282.3382568359375,289.0,70002.640625,0.0,4903.44580078125,1.0,278.44390869140625,282.7861328125,297.388671875,301.87945556640625,293.1499938964844,293.1499938964844,278.1499938964844,33728.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245936274528505,1.0,0.0,0.0,3.8544864654541016,3.8545119762420654,9.913484291246275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.1953125,0.0,1754.8426513671875,1895.4371337890625,0.0,3631.489501953125,0.9496066570281982,1.0,0.0,3.0,1.0,0.0
17939400,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232241868972778,0.4895323812961578,0.4452853798866272,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.938735008239746,0.724143922328949,0.6883501410484314,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869885802268982,0.6197206974029541,0.4356704354286194,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078687787055969,0.4612151384353637,0.4421097934246063,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572433710098267,0.2454034090042114,1.1352440118789673,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.427001953125,297.2313842773437,285.0084533691406,1.0,0.7368883490562439,0.3752583265304565,0.3752583265304565,1.0,1.0,-3.7794458866119385,1.0751965045928955,2.704249382019043,0.2190538942813873,0.9969455599784852,0.9969455599784852,0.0,282.3382568359375,289.0,70002.640625,0.0,4903.44580078125,1.0,278.44390869140625,282.7861328125,297.388671875,301.87945556640625,293.1499938964844,293.1499938964844,278.1499938964844,33728.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245936274528505,1.0,0.0,0.0,3.8544864654541016,3.8545119762420654,9.913484291246275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.1953125,0.0,1754.8426513671875,1895.4371337890625,0.0,3631.489501953125,0.9496066570281982,1.0,0.0,3.0,1.0,0.0
17939460,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205257058143616,0.4880575239658355,0.4444212615489959,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352315664291382,0.7227817177772522,0.6875737905502319,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8858634233474731,0.62230384349823,0.437794417142868,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057365417480469,0.4611664116382599,0.4424416422843933,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553799510002136,0.2451531887054443,1.1354624032974243,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4200744628906,297.22576904296875,284.8988952636719,1.0,0.7385755181312561,0.3741567730903625,0.3741567730903625,1.0,1.0,-3.7807021141052246,1.0720270872116089,2.708674907684326,0.2157423496246338,0.8986051082611084,0.8986051082611084,0.0,285.6842041015625,292.0,70844.140625,0.0,4928.77197265625,1.0,278.156005859375,282.6528625488281,297.44561767578125,302.0684509277344,293.1499938964844,293.1499938964844,278.45001220703125,38378.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310445189476012,1.0,0.0,0.0,3.763533592224121,3.763559103012085,9.45115459671797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.9990234375,0.0,1681.535400390625,1895.4371337890625,0.0,3690.71142578125,0.93239426612854,1.0,0.0,3.0,1.0,0.0
17939520,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205257058143616,0.4880575239658355,0.4444212615489959,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352315664291382,0.7227817177772522,0.6875737905502319,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8858634233474731,0.62230384349823,0.437794417142868,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057365417480469,0.4611664116382599,0.4424416422843933,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553799510002136,0.2451531887054443,1.1354624032974243,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4200744628906,297.22576904296875,284.8988952636719,1.0,0.7385755181312561,0.3741567730903625,0.3741567730903625,1.0,1.0,-3.7807021141052246,1.0720270872116089,2.708674907684326,0.2157423496246338,0.8986051082611084,0.8986051082611084,0.0,285.6842041015625,292.0,70844.140625,0.0,4928.77197265625,1.0,278.156005859375,282.6528625488281,297.44561767578125,302.0684509277344,293.1499938964844,293.1499938964844,278.45001220703125,38378.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310445189476012,1.0,0.0,0.0,3.763533592224121,3.763559103012085,9.45115459671797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.9990234375,0.0,1681.535400390625,1895.4371337890625,0.0,3690.71142578125,0.93239426612854,1.0,0.0,3.0,1.0,0.0
17939580,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8185977935791016,0.4878669381141662,0.4440174996852875,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326363205909728,0.7226252555847168,0.6871728897094727,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855649828910828,0.6261040568351746,0.4402527213096618,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042622804641724,0.4619015455245971,0.4429849982261657,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540251970291138,0.2453197240829467,1.135968565940857,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4205627441406,297.2305603027344,285.0087280273437,1.0,0.7402704358100891,0.3730551898479461,0.3730551898479461,1.0,1.0,-3.783942699432373,1.0695040225982666,2.7144386768341064,0.2123442441225052,0.9987598061561584,0.9987598061561584,0.0,288.3888854980469,295.0,70097.609375,0.0,4955.8642578125,1.0,278.4439392089844,282.7857971191406,297.4295654296875,301.9273376464844,293.1499938964844,293.1499938964844,278.1499938964844,33745.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923520803451538,1.0,0.0,0.0,3.8600242137908936,3.860049962997437,9.941990128936595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.509765625,0.0,1761.7843017578125,1895.4371337890625,0.0,3621.6142578125,0.9508720636367798,1.0,0.0,3.0,1.0,0.0
17939640,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8185977935791016,0.4878669381141662,0.4440174996852875,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326363205909728,0.7226252555847168,0.6871728897094727,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855649828910828,0.6261040568351746,0.4402527213096618,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042622804641724,0.4619015455245971,0.4429849982261657,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540251970291138,0.2453197240829467,1.135968565940857,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4205627441406,297.2305603027344,285.0087280273437,1.0,0.7402704358100891,0.3730551898479461,0.3730551898479461,1.0,1.0,-3.783942699432373,1.0695040225982666,2.7144386768341064,0.2123442441225052,0.9987598061561584,0.9987598061561584,0.0,288.3888854980469,295.0,70097.609375,0.0,4955.8642578125,1.0,278.4439392089844,282.7857971191406,297.4295654296875,301.9273376464844,293.1499938964844,293.1499938964844,278.1499938964844,33745.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923520803451538,1.0,0.0,0.0,3.8600242137908936,3.860049962997437,9.941990128936595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.509765625,0.0,1761.7843017578125,1895.4371337890625,0.0,3621.6142578125,0.9508720636367798,1.0,0.0,3.0,1.0,0.0
17939700,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176084756851196,0.4872246980667114,0.443821907043457,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.931323230266571,0.7220379114151001,0.6870148181915283,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853782415390015,0.6274627447128296,0.4414772987365722,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035313487052917,0.4619598090648651,0.4433116614818573,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533827781677246,0.2452549487352371,1.1365017890930176,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4175720214844,297.2286682128906,284.8765869140625,1.0,0.7411863803863525,0.3725044131278991,0.3725044131278991,1.0,1.0,-3.786034107208252,1.0683820247650146,2.717651844024658,0.2108503729104995,0.909513771533966,0.909513771533966,0.0,289.82843017578125,295.0,71208.875,0.0,4971.3671875,1.0,278.193115234375,282.6349792480469,297.4871826171875,302.1727905273437,293.1499938964844,293.1499938964844,278.1499938964844,37079.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287502765655518,1.0,0.0,0.0,3.837504386901856,3.8375306129455566,9.826324003370246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.7451171875,0.0,1760.4478759765625,1895.4371337890625,0.0,3669.680908203125,0.9463710784912108,1.0,0.0,3.0,1.0,0.0
17939760,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159463405609131,0.4864032566547394,0.4431628286838531,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.92918598651886,0.7212159633636475,0.6863517761230469,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844842910766602,0.6286487579345703,0.4423523843288421,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8021712899208069,0.4618409276008606,0.4433062076568603,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522350311279297,0.2450600713491439,1.136144995689392,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.41314697265625,297.2248840332031,284.89874267578125,1.0,0.7419332265853882,0.3719777762889862,0.3719777762889862,1.0,1.0,-3.7850637435913086,1.0663515329360962,2.718712091445923,0.2090788930654525,0.900123655796051,0.900123655796051,0.0,291.732666015625,298.0,70943.6484375,0.0,4980.822265625,1.0,278.1562805175781,282.6522521972656,297.4863586425781,302.1165771484375,293.1499938964844,293.1499938964844,278.1499938964844,38344.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299388527870178,1.0,0.0,0.0,3.769540548324585,3.769566059112549,9.481348683948454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.630859375,0.0,1688.39306640625,1895.4371337890625,0.0,3680.580810546875,0.9337831139564514,1.0,0.0,3.0,1.0,0.0
17939820,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133764863014221,0.4855161309242248,0.4423065185546875,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258214831352234,0.7202574014663696,0.6854036450386047,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.883503258228302,0.6316897869110107,0.4444259107112884,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001199960708618,0.4620522260665893,0.443507581949234,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.650432288646698,0.2449006736278534,1.135712742805481,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.40875244140625,297.22369384765625,284.9347839355469,1.0,0.743415892124176,0.3709245324134826,0.3709245324134826,1.0,1.0,-3.7851040363311768,1.06294047832489,2.722163438796997,0.2055828869342804,0.9025591015815736,0.9025591015815736,0.0,294.9010314941406,301.0,70654.6328125,0.0,5001.47314453125,1.0,278.1499938964844,282.6872253417969,297.4837341308594,302.06591796875,293.1499938964844,293.1499938964844,278.1499938964844,37226.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927865982055664,1.0,0.0,0.0,3.720345973968506,3.720370769500733,9.235489528691688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.3203125,0.0,1622.205322265625,1895.4371337890625,0.0,3661.56494140625,0.9220404624938964,1.0,0.0,3.0,1.0,0.0
17939880,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133764863014221,0.4855161309242248,0.4423065185546875,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258214831352234,0.7202574014663696,0.6854036450386047,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.883503258228302,0.6316897869110107,0.4444259107112884,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001199960708618,0.4620522260665893,0.443507581949234,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.650432288646698,0.2449006736278534,1.135712742805481,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.40875244140625,297.22369384765625,284.9347839355469,1.0,0.743415892124176,0.3709245324134826,0.3709245324134826,1.0,1.0,-3.7851040363311768,1.06294047832489,2.722163438796997,0.2055828869342804,0.9025591015815736,0.9025591015815736,0.0,294.9010314941406,301.0,70654.6328125,0.0,5001.47314453125,1.0,278.1499938964844,282.6872253417969,297.4837341308594,302.06591796875,293.1499938964844,293.1499938964844,278.1499938964844,37226.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927865982055664,1.0,0.0,0.0,3.720345973968506,3.720370769500733,9.235489528691688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.3203125,0.0,1622.205322265625,1895.4371337890625,0.0,3661.56494140625,0.9220404624938964,1.0,0.0,3.0,1.0,0.0
17939940,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113350868225098,0.4848699569702148,0.4418146312236786,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231225848197936,0.7195339798927307,0.6848161816596985,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8830149173736572,0.6347971558570862,0.4466637969017029,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985943555831909,0.4624766409397125,0.4439855217933655,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490668654441833,0.2448876798152923,1.1360539197921753,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40533447265625,297.22412109375,284.9503173828125,1.0,0.7450211644172668,0.3698712885379791,0.3698712885379791,1.0,1.0,-3.787482500076294,1.0602692365646362,2.727213382720948,0.2023594826459884,0.9089432954788208,0.9089432954788208,0.0,297.7145080566406,304.0,70593.3046875,0.0,5026.779296875,1.0,278.1499938964844,282.7020874023437,297.5028991699219,302.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,36378.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260239005088806,1.0,0.0,0.0,3.7060627937316895,3.706087589263916,9.164712650999718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.57421875,0.0,1599.317626953125,1895.4371337890625,0.0,3644.643310546875,0.9181779623031616,1.0,0.0,3.0,1.0,0.0
17940000,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113350868225098,0.4848699569702148,0.4418146312236786,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231225848197936,0.7195339798927307,0.6848161816596985,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8830149173736572,0.6347971558570862,0.4466637969017029,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985943555831909,0.4624766409397125,0.4439855217933655,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490668654441833,0.2448876798152923,1.1360539197921753,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40533447265625,297.22412109375,284.9503173828125,1.0,0.7450211644172668,0.3698712885379791,0.3698712885379791,1.0,1.0,-3.787482500076294,1.0602692365646362,2.727213382720948,0.2023594826459884,0.9089432954788208,0.9089432954788208,0.0,297.7145080566406,304.0,70593.3046875,0.0,5026.779296875,1.0,278.1499938964844,282.7020874023437,297.5028991699219,302.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,36378.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260239005088806,1.0,0.0,0.0,3.7060627937316895,3.706087589263916,9.164712650999718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.57421875,0.0,1599.317626953125,1895.4371337890625,0.0,3644.643310546875,0.9181779623031616,1.0,0.0,3.0,1.0,0.0
17940060,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096566200256348,0.4843077957630157,0.4414125680923462,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9209356904029846,0.7188998460769653,0.6843315958976746,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8825551867485046,0.6371913552284241,0.4483986496925354,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973645925521851,0.4628060758113861,0.4443903267383575,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479888558387756,0.2448848932981491,1.1364675760269165,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4023742675781,297.22393798828125,284.9533996582031,1.0,0.7463436126708984,0.3690883815288543,0.3690883815288543,1.0,1.0,-3.789488554000856,1.0583457946777344,2.73114275932312,0.1999876648187637,0.9123342633247375,0.9123342633247375,0.0,300.0343017578125,304.0,70620.390625,0.0,5047.79736328125,1.0,278.1499938964844,282.704833984375,297.5213317871094,302.0942077636719,293.1499938964844,293.1499938964844,278.1499938964844,36072.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251574873924256,1.0,0.0,0.0,3.705579996109009,3.705604553222656,9.162324658973376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.66796875,0.0,1596.4365234375,1895.4371337890625,0.0,3636.67626953125,0.917816698551178,1.0,0.0,3.0,1.0,0.0
17940120,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092247247695923,0.4841602146625519,0.4413060247898102,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203789234161376,0.718731701374054,0.6842021346092224,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8824286460876465,0.6377809047698975,0.4488259255886078,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970491051673889,0.4628833532333374,0.4444878995418548,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477146148681641,0.2448817044496536,1.1365658044815063,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.40155029296875,297.2238464355469,284.9536437988281,1.0,0.7466742992401123,0.368892639875412,0.368892639875412,1.0,1.0,-3.789954423904419,1.0578547716140747,2.7320995330810547,0.1993928253650665,0.9129714965820312,0.9129714965820312,0.0,300.6253662109375,307.0,70630.140625,0.0,5053.02099609375,1.0,278.1499938964844,282.7050476074219,297.5258178710937,302.09942626953125,293.1499938964844,293.1499938964844,278.1499938964844,36023.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249880313873292,1.0,0.0,0.0,3.7059743404388414,3.70599889755249,9.16427495667449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.0458984375,0.0,1596.5201416015625,1895.4371337890625,0.0,3635.117919921875,0.9178630113601683,1.0,0.0,3.0,1.0,0.0
17940180,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.806988537311554,0.4833815395832062,0.4407342374324798,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175355434417723,0.717825174331665,0.683492124080658,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8817287087440491,0.6406751275062561,0.4509220123291015,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954187989234924,0.4632313549518585,0.4449418187141418,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463078856468201,0.2448430955410003,1.1369739770889282,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3969116210937,297.22296142578125,284.9530639648437,1.0,0.7483137845993042,0.3679139912128448,0.3679139912128448,1.0,1.0,-3.791972398757935,1.0552974939346311,2.7366747856140137,0.1963843703269958,0.9148495197296144,0.9148495197296144,0.0,303.6402893066406,310.0,70684.2734375,0.0,5078.611328125,1.0,278.1499938964844,282.70440673828125,297.5470886230469,302.1251220703125,293.1499938964844,293.1499938964844,278.1499938964844,35923.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243595600128174,1.0,0.0,0.0,3.7094199657440186,3.709444522857666,9.181323434859224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.85546875,0.0,1599.708251953125,1895.4371337890625,0.0,3629.335693359375,0.9185419678688048,1.0,0.0,3.0,1.0,0.0
17940240,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.806988537311554,0.4833815395832062,0.4407342374324798,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175355434417723,0.717825174331665,0.683492124080658,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8817287087440491,0.6406751275062561,0.4509220123291015,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954187989234924,0.4632313549518585,0.4449418187141418,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463078856468201,0.2448430955410003,1.1369739770889282,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3969116210937,297.22296142578125,284.9530639648437,1.0,0.7483137845993042,0.3679139912128448,0.3679139912128448,1.0,1.0,-3.791972398757935,1.0552974939346311,2.7366747856140137,0.1963843703269958,0.9148495197296144,0.9148495197296144,0.0,303.6402893066406,310.0,70684.2734375,0.0,5078.611328125,1.0,278.1499938964844,282.70440673828125,297.5470886230469,302.1251220703125,293.1499938964844,293.1499938964844,278.1499938964844,35923.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243595600128174,1.0,0.0,0.0,3.7094199657440186,3.709444522857666,9.181323434859224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.85546875,0.0,1599.708251953125,1895.4371337890625,0.0,3629.335693359375,0.9185419678688048,1.0,0.0,3.0,1.0,0.0
17940300,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058412671089172,0.4829787313938141,0.4404340088367462,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9161037802696228,0.7173437476158142,0.6831082105636597,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813591599464417,0.6421008110046387,0.4519534707069397,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945882678031921,0.4633881747722626,0.4451517164707184,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455945372581482,0.2448123842477798,1.1371279954910278,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.39434814453125,297.2223815917969,284.9524841308594,1.0,0.7491210103034973,0.3674246668815613,0.3674246668815613,1.0,1.0,-3.79282808303833,1.053967833518982,2.7388603687286377,0.1948613673448562,0.9152995347976683,0.9152995347976683,0.0,305.1645812988281,310.0,70708.7421875,0.0,5091.06689453125,1.0,278.1499938964844,282.70391845703125,297.5570373535156,302.1371459960937,293.1499938964844,293.1499938964844,278.1499938964844,35916.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241037368774414,1.0,0.0,0.0,3.711116552352905,3.7111411094665527,9.189724323732662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.45703125,0.0,1601.5982666015625,1895.4371337890625,0.0,3626.981201171875,0.918911337852478,1.0,0.0,3.0,1.0,0.0
17940360,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8046876788139343,0.4825731515884399,0.4401302933692932,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146808385849,0.7168521285057068,0.682713508605957,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809880614280701,0.6435186266899109,0.4529788494110107,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.793757975101471,0.4635389447212219,0.4453551769256592,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448825597763062,0.244777426123619,1.137261152267456,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.39178466796875,297.2218017578125,284.9519958496094,1.0,0.749921441078186,0.3669573664665222,0.3669573664665222,1.0,1.0,-3.79362678527832,1.052686333656311,2.740940570831299,0.1933977305889129,0.9156304597854614,0.9156304597854614,0.0,306.6910705566406,313.0,70731.65625,0.0,5103.3701171875,1.0,278.1499938964844,282.7034912109375,297.56671142578125,302.14874267578125,293.1499938964844,293.1499938964844,278.1499938964844,35917.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238606691360474,1.0,0.0,0.0,3.71265172958374,3.712676286697388,9.197328267873672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.677734375,0.0,1603.365966796875,1895.4371337890625,0.0,3624.74365234375,0.9192527532577516,1.0,0.0,3.0,1.0,0.0
17940420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.802395224571228,0.4817582964897156,0.4395172595977783,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118757247924804,0.7158395648002625,0.681893527507782,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802492022514343,0.6463313698768616,0.4550119638442993,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7921062707901001,0.4638242721557617,0.4457446932792663,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434692144393921,0.2446966022253036,1.1374714374542236,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3863220214844,297.2206420898437,284.9512634277344,1.0,0.7514998912811279,0.3660227060317993,0.3660227060317993,1.0,1.0,-3.7950711250305176,1.0500798225402832,2.7449913024902344,0.1904551982879638,0.9160109162330629,0.9160109162330629,0.0,309.7405700683594,316.0,70770.2734375,0.0,5127.50830078125,1.0,278.1499938964844,282.7030029296875,297.5852355957031,302.1705017089844,293.1499938964844,293.1499938964844,278.1499938964844,35930.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233856201171876,1.0,0.0,0.0,3.71505069732666,3.715075254440308,9.209218205796788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.6435546875,0.0,1606.224365234375,1895.4371337890625,0.0,3620.36962890625,0.9197975397109984,1.0,0.0,3.0,1.0,0.0
