time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.802395224571228,0.4817582964897156,0.4395172595977783,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118757247924804,0.7158395648002625,0.681893527507782,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802492022514343,0.6463313698768616,0.4550119638442993,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7921062707901001,0.4638242721557617,0.4457446932792663,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434692144393921,0.2446966022253036,1.1374714374542236,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3863220214844,297.2206420898437,284.9512634277344,1.0,0.7514998912811279,0.3660227060317993,0.3660227060317993,1.0,1.0,-3.7950711250305176,1.0500798225402832,2.7449913024902344,0.1904551982879638,0.9160109162330629,0.9160109162330629,0.0,309.7405700683594,316.0,70770.2734375,0.0,5127.50830078125,1.0,278.1499938964844,282.7030029296875,297.5852355957031,302.1705017089844,293.1499938964844,293.1499938964844,278.1499938964844,35930.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233856201171876,1.0,0.0,0.0,3.71505069732666,3.715075254440308,9.209218205796788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.6435546875,0.0,1606.224365234375,1895.4371337890625,0.0,3620.36962890625,0.9197975397109984,1.0,0.0,3.0,1.0,0.0
17940540,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001319766044617,0.4809435307979584,0.4389031529426574,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.909144639968872,0.7148001790046692,0.6810466647148132,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795240521430969,0.6491217613220215,0.4570286870002746,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904762029647827,0.4640960395336151,0.4461201429367065,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420789957046509,0.2446080148220062,1.1376413106918335,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.38043212890625,297.21954345703125,284.9508056640625,1.0,0.7530577182769775,0.3650880753993988,0.3650880753993988,1.0,1.0,-3.796396255493164,1.0474313497543335,2.748964786529541,0.1874876767396927,0.9162269234657288,0.9162269234657288,0.0,312.7823791503906,319.0,70801.6796875,0.0,5151.25634765625,1.0,278.1499938964844,282.7028503417969,297.6029357910156,302.19091796875,293.1499938964844,293.1499938964844,278.1499938964844,35945.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229153990745544,1.0,0.0,0.0,3.716796636581421,3.716821193695069,9.217876595357666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.142578125,0.0,1608.3486328125,1895.4371337890625,0.0,3616.0390625,0.9201988577842712,1.0,0.0,3.0,1.0,0.0
17940600,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001319766044617,0.4809435307979584,0.4389031529426574,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.909144639968872,0.7148001790046692,0.6810466647148132,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795240521430969,0.6491217613220215,0.4570286870002746,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904762029647827,0.4640960395336151,0.4461201429367065,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420789957046509,0.2446080148220062,1.1376413106918335,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.38043212890625,297.21954345703125,284.9508056640625,1.0,0.7530577182769775,0.3650880753993988,0.3650880753993988,1.0,1.0,-3.796396255493164,1.0474313497543335,2.748964786529541,0.1874876767396927,0.9162269234657288,0.9162269234657288,0.0,312.7823791503906,319.0,70801.6796875,0.0,5151.25634765625,1.0,278.1499938964844,282.7028503417969,297.6029357910156,302.19091796875,293.1499938964844,293.1499938964844,278.1499938964844,35945.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229153990745544,1.0,0.0,0.0,3.716796636581421,3.716821193695069,9.217876595357666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.142578125,0.0,1608.3486328125,1895.4371337890625,0.0,3616.0390625,0.9201988577842712,1.0,0.0,3.0,1.0,0.0
17940660,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7978990077972412,0.4801301956176758,0.4382898211479187,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.906498908996582,0.713739812374115,0.6801792979240417,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8788142204284668,0.6518940925598145,0.4590324461460113,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888696193695068,0.4643579423427582,0.4464856386184692,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407138705253601,0.2445148825645446,1.1377875804901123,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3746643066406,297.21844482421875,284.9505615234375,1.0,0.7546001076698303,0.3642341494560241,0.3642341494560241,1.0,1.0,-3.797641515731812,1.045010685920715,2.752630710601806,0.1847549974918365,0.9164522886276244,0.9164522886276244,0.0,315.8183898925781,322.0,70831.234375,0.0,5174.7392578125,1.0,278.1499938964844,282.7029724121094,297.61993408203125,302.2104187011719,293.1499938964844,293.1499938964844,278.1499938964844,35956.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224660992622375,1.0,0.0,0.0,3.718248128890991,3.7182729244232178,9.225078088093142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.123046875,0.0,1610.0986328125,1895.4371337890625,0.0,3611.8994140625,0.920531928539276,1.0,0.0,3.0,1.0,0.0
17940720,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7978990077972412,0.4801301956176758,0.4382898211479187,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.906498908996582,0.713739812374115,0.6801792979240417,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8788142204284668,0.6518940925598145,0.4590324461460113,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888696193695068,0.4643579423427582,0.4464856386184692,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407138705253601,0.2445148825645446,1.1377875804901123,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3746643066406,297.21844482421875,284.9505615234375,1.0,0.7546001076698303,0.3642341494560241,0.3642341494560241,1.0,1.0,-3.797641515731812,1.045010685920715,2.752630710601806,0.1847549974918365,0.9164522886276244,0.9164522886276244,0.0,315.8183898925781,322.0,70831.234375,0.0,5174.7392578125,1.0,278.1499938964844,282.7029724121094,297.61993408203125,302.2104187011719,293.1499938964844,293.1499938964844,278.1499938964844,35956.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224660992622375,1.0,0.0,0.0,3.718248128890991,3.7182729244232178,9.225078088093142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.123046875,0.0,1610.0986328125,1895.4371337890625,0.0,3611.8994140625,0.920531928539276,1.0,0.0,3.0,1.0,0.0
17940780,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956963181495667,0.4793179631233215,0.4376774728298187,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039461612701416,0.7126553654670715,0.6792891621589661,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781173229217529,0.6546436548233032,0.4610204100608825,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872854471206665,0.4646081924438476,0.4468400478363037,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393731236457825,0.2444174438714981,1.1379129886627195,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.368408203125,297.2174377441406,284.9504089355469,1.0,0.7561270594596863,0.3633802235126495,0.3633802235126495,1.0,1.0,-3.798803329467773,1.042568325996399,2.756234884262085,0.1820092648267746,0.9165962338447572,0.9165962338447572,0.0,318.8483581542969,325.0,70855.7734375,0.0,5197.94482421875,1.0,278.1499938964844,282.7032165527344,297.63604736328125,302.22869873046875,293.1499938964844,293.1499938964844,278.1499938964844,35965.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220261573791504,1.0,0.0,0.0,3.719334125518799,3.7193586826324463,9.230466844201146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.9755859375,0.0,1611.4189453125,1895.4371337890625,0.0,3607.845458984375,0.9207817316055298,1.0,0.0,3.0,1.0,0.0
17940840,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956963181495667,0.4793179631233215,0.4376774728298187,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039461612701416,0.7126553654670715,0.6792891621589661,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781173229217529,0.6546436548233032,0.4610204100608825,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872854471206665,0.4646081924438476,0.4468400478363037,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393731236457825,0.2444174438714981,1.1379129886627195,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.368408203125,297.2174377441406,284.9504089355469,1.0,0.7561270594596863,0.3633802235126495,0.3633802235126495,1.0,1.0,-3.798803329467773,1.042568325996399,2.756234884262085,0.1820092648267746,0.9165962338447572,0.9165962338447572,0.0,318.8483581542969,325.0,70855.7734375,0.0,5197.94482421875,1.0,278.1499938964844,282.7032165527344,297.63604736328125,302.22869873046875,293.1499938964844,293.1499938964844,278.1499938964844,35965.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220261573791504,1.0,0.0,0.0,3.719334125518799,3.7193586826324463,9.230466844201146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.9755859375,0.0,1611.4189453125,1895.4371337890625,0.0,3607.845458984375,0.9207817316055298,1.0,0.0,3.0,1.0,0.0
17940900,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946054339408875,0.4789118468761444,0.4373713731765747,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.902708113193512,0.7121074795722961,0.6788387894630432,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777742385864258,0.6560134291648865,0.4620108902454376,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7865017652511597,0.4647305905818939,0.447014719247818,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387116312980652,0.2443678081035614,1.1379715204238892,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3651733398437,297.2169189453125,284.9503479003906,1.0,0.756886899471283,0.3629532754421234,0.3629532754421234,1.0,1.0,-3.799365282058716,1.041339874267578,2.7580251693725586,0.1806321889162063,0.9166502356529236,0.9166502356529236,0.0,320.3631286621094,325.0,70866.875,0.0,5209.49462890625,1.0,278.1499938964844,282.703369140625,297.64385986328125,302.237548828125,293.1499938964844,293.1499938964844,278.1499938964844,35969.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921821653842926,1.0,0.0,0.0,3.719790935516357,3.719815492630005,9.232734328179504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.6318359375,0.0,1611.9786376953125,1895.4371337890625,0.0,3605.96044921875,0.9208872318267822,1.0,0.0,3.0,1.0,0.0
17940960,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935217618942261,0.4785057604312897,0.4370653331279754,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014848470687866,0.7115541696548462,0.6783834099769592,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8774340152740479,0.6573775410652161,0.4629975259304046,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857235074043274,0.4648501873016357,0.4471868276596069,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380558609962463,0.2443172931671142,1.1380261182785034,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.36163330078125,297.2164306640625,284.95025634765625,1.0,0.7576435804367065,0.3625059425830841,0.3625059425830841,1.0,1.0,-3.7999088764190674,1.04004168510437,2.7598671913146973,0.1791898906230926,0.916655957698822,0.916655957698822,0.0,321.876953125,328.0,70875.78125,0.0,5220.986328125,1.0,278.1499938964844,282.7035217285156,297.65142822265625,302.2460327148437,293.1499938964844,293.1499938964844,278.1499938964844,35974.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216192960739136,1.0,0.0,0.0,3.7201294898986816,3.720154047012329,9.234414619641028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.8349609375,0.0,1612.4088134765625,1895.4371337890625,0.0,3604.094970703125,0.920966386795044,1.0,0.0,3.0,1.0,0.0
17941020,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913756370544434,0.4776932895183563,0.436453104019165,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.899053692817688,0.7104286551475525,0.6774548292160034,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767605423927307,0.6600862741470337,0.4649575054645538,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.784181535243988,0.4650794565677643,0.4475218057632446,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367606520652771,0.2442133575677871,1.1381219625473022,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3540954589844,297.2154846191406,284.9500732421875,1.0,0.7591462135314941,0.3616112768650055,0.3616112768650055,1.0,1.0,-3.800931930541992,1.0374141931533811,2.7635178565979004,0.1762904971837997,0.9165886044502258,0.9165886044502258,0.0,324.9020080566406,331.0,70888.5625,0.0,5243.767578125,1.0,278.1499938964844,282.70391845703125,297.66558837890625,302.2616882324219,293.1499938964844,293.1499938964844,278.1499938964844,35985.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92121422290802,1.0,0.0,0.0,3.720449447631836,3.720474243164064,9.236003961632376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.056640625,0.0,1612.857666015625,1895.4371337890625,0.0,3600.35986328125,0.9210451245307922,1.0,0.0,3.0,1.0,0.0
17941080,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913756370544434,0.4776932895183563,0.436453104019165,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.899053692817688,0.7104286551475525,0.6774548292160034,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767605423927307,0.6600862741470337,0.4649575054645538,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.784181535243988,0.4650794565677643,0.4475218057632446,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367606520652771,0.2442133575677871,1.1381219625473022,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3540954589844,297.2154846191406,284.9500732421875,1.0,0.7591462135314941,0.3616112768650055,0.3616112768650055,1.0,1.0,-3.800931930541992,1.0374141931533811,2.7635178565979004,0.1762904971837997,0.9165886044502258,0.9165886044502258,0.0,324.9020080566406,331.0,70888.5625,0.0,5243.767578125,1.0,278.1499938964844,282.70391845703125,297.66558837890625,302.2616882324219,293.1499938964844,293.1499938964844,278.1499938964844,35985.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92121422290802,1.0,0.0,0.0,3.720449447631836,3.720474243164064,9.236003961632376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.056640625,0.0,1612.857666015625,1895.4371337890625,0.0,3600.35986328125,0.9210451245307922,1.0,0.0,3.0,1.0,0.0
17941140,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892562747001648,0.4768801927566528,0.4358405172824859,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966460227966309,0.7092883586883545,0.6765125393867493,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760992884635925,0.662780225276947,0.4669071733951568,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826604247093201,0.4653009176254272,0.4478495717048645,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354865431785583,0.2441073060035705,1.1382086277008057,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3461608886719,297.21453857421875,284.949951171875,1.0,0.760640025138855,0.3607166111469269,0.3607166111469269,1.0,1.0,-3.801905393600464,1.0347667932510376,2.7671384811401367,0.1733846366405487,0.9164636731147766,0.9164636731147766,0.0,327.9275207519531,334.0,70897.4453125,0.0,5266.4130859375,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.2763061523437,293.1499938964844,293.1499938964844,278.1499938964844,35995.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208536744117736,1.0,0.0,0.0,3.720505475997925,3.720530271530152,9.236281925950608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.3525390625,0.0,1612.9986572265625,1895.4371337890625,0.0,3597.03466796875,0.9210644364356996,1.0,0.0,3.0,1.0,0.0
17941200,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892562747001648,0.4768801927566528,0.4358405172824859,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966460227966309,0.7092883586883545,0.6765125393867493,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760992884635925,0.662780225276947,0.4669071733951568,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826604247093201,0.4653009176254272,0.4478495717048645,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354865431785583,0.2441073060035705,1.1382086277008057,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3461608886719,297.21453857421875,284.949951171875,1.0,0.760640025138855,0.3607166111469269,0.3607166111469269,1.0,1.0,-3.801905393600464,1.0347667932510376,2.7671384811401367,0.1733846366405487,0.9164636731147766,0.9164636731147766,0.0,327.9275207519531,334.0,70897.4453125,0.0,5266.4130859375,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.2763061523437,293.1499938964844,293.1499938964844,278.1499938964844,35995.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208536744117736,1.0,0.0,0.0,3.720505475997925,3.720530271530152,9.236281925950608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.3525390625,0.0,1612.9986572265625,1895.4371337890625,0.0,3597.03466796875,0.9210644364356996,1.0,0.0,3.0,1.0,0.0
17941260,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874139547348022,0.4761638641357422,0.4353007972240448,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945441246032715,0.7082647681236267,0.6756644248962402,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8755232691764832,0.6651278734207153,0.4686071276664734,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.781336784362793,0.4654841423034668,0.4481272101402282,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343816518783569,0.2440110743045807,1.138272047042847,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.338623046875,297.2137145996094,284.9498291015625,1.0,0.7619432210922241,0.3599439859390259,0.3599439859390259,1.0,1.0,-3.802691698074341,1.0324586629867554,2.770232915878296,0.1708689630031585,0.9162734150886536,0.9162734150886536,0.0,330.58770751953125,334.0,70899.9140625,0.0,5286.11962890625,1.0,278.1499938964844,282.7049560546875,297.68951416015625,302.2875366210937,293.1499938964844,293.1499938964844,278.1499938964844,36003.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205340147018432,1.0,0.0,0.0,3.720201969146729,3.720226764678955,9.234775006916608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.5498046875,0.0,1612.712158203125,1895.4371337890625,0.0,3594.0859375,0.9210020303726196,1.0,0.0,3.0,1.0,0.0
17941320,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871643900871277,0.4760661423206329,0.4352271854877472,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942586183547974,0.7081236243247986,0.6755473017692566,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8754449486732483,0.6654459238052368,0.4688375890254974,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811572551727295,0.4655081629753113,0.4481641948223114,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6342320442199707,0.243997722864151,1.138279676437378,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3375549316406,297.213623046875,284.9497985839844,1.0,0.7621200084686279,0.359838604927063,0.359838604927063,1.0,1.0,-3.802793264389038,1.032142162322998,2.77065110206604,0.1705256849527359,0.9162423014640808,0.9162423014640808,0.0,330.9503479003906,337.0,70899.8671875,0.0,5288.7890625,1.0,278.1499938964844,282.7050170898437,297.6908569335937,302.2889709472656,293.1499938964844,293.1499938964844,278.1499938964844,36004.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204906225204468,1.0,0.0,0.0,3.720134735107422,3.720159292221069,9.234440767613704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.0283203125,0.0,1612.642578125,1895.4371337890625,0.0,3593.685546875,0.9209876656532288,1.0,0.0,3.0,1.0,0.0
17941380,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7850984334945679,0.4752508997917175,0.4346130192279815,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918946981430054,0.7069453001022339,0.6745694279670715,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.874801516532898,0.6680967211723328,0.4707576334476471,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.77967369556427,0.4657074213027954,0.4484714865684509,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329963803291321,0.2438862919807434,1.1383429765701294,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.32861328125,297.21270751953125,284.9496765136719,1.0,0.7635918259620667,0.3589605987071991,0.3589605987071991,1.0,1.0,-3.803633451461792,1.0295006036758425,2.77413272857666,0.1676636487245559,0.9159648418426514,0.9159648418426514,0.0,333.9744873046875,340.0,70898.640625,0.0,5311.0400390625,1.0,278.1499938964844,282.7056884765625,297.7019348144531,302.3005676269531,293.1499938964844,293.1499938964844,278.1499938964844,36014.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92018723487854,1.0,0.0,0.0,3.719529867172241,3.7195544242858887,9.231438298229476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.8056640625,0.0,1612.0155029296875,1895.4371337890625,0.0,3590.885986328125,0.9208582043647766,1.0,0.0,3.0,1.0,0.0
17941440,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7850984334945679,0.4752508997917175,0.4346130192279815,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918946981430054,0.7069453001022339,0.6745694279670715,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.874801516532898,0.6680967211723328,0.4707576334476471,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.77967369556427,0.4657074213027954,0.4484714865684509,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329963803291321,0.2438862919807434,1.1383429765701294,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.32861328125,297.21270751953125,284.9496765136719,1.0,0.7635918259620667,0.3589605987071991,0.3589605987071991,1.0,1.0,-3.803633451461792,1.0295006036758425,2.77413272857666,0.1676636487245559,0.9159648418426514,0.9159648418426514,0.0,333.9744873046875,340.0,70898.640625,0.0,5311.0400390625,1.0,278.1499938964844,282.7056884765625,297.7019348144531,302.3005676269531,293.1499938964844,293.1499938964844,278.1499938964844,36014.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92018723487854,1.0,0.0,0.0,3.719529867172241,3.7195544242858887,9.231438298229476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.8056640625,0.0,1612.0155029296875,1895.4371337890625,0.0,3590.885986328125,0.9208582043647766,1.0,0.0,3.0,1.0,0.0
17941500,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840753793716431,0.4748423397541046,0.4343052208423614,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8907203674316406,0.7063471674919128,0.6740721464157104,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744819760322571,0.6694114208221436,0.4717103838920593,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789381146430969,0.4658014178276062,0.4486199915409088,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323850750923157,0.2438293099403381,1.1383689641952517,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3238220214844,297.2122802734375,284.9496154785156,1.0,0.7643226981163025,0.3585215806961059,0.3585215806961059,1.0,1.0,-3.8040213584899902,1.0281684398651123,2.775852918624878,0.1662313789129257,0.9157723188400269,0.9157723188400269,0.0,335.4857177734375,340.0,70895.015625,0.0,5322.064453125,1.0,278.1499938964844,282.7060546875,297.706787109375,302.3055419921875,293.1499938964844,293.1499938964844,278.1499938964844,36019.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200335741043092,1.0,0.0,0.0,3.719043731689453,3.71906852722168,9.229025863533024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.94140625,0.0,1611.4945068359375,1895.4371337890625,0.0,3589.46826171875,0.9207525849342346,1.0,0.0,3.0,1.0,0.0
17941560,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830590605735779,0.4744340479373932,0.4339975118637085,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.889552116394043,0.7057461738586426,0.6735720038414001,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8741649389266968,0.6707219481468201,0.4726601541042328,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7782074213027954,0.4658934772014618,0.4487665593624115,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317782402038574,0.2437720596790313,1.138393759727478,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.31951904296875,297.2118225097656,284.9496459960937,1.0,0.7650514245033264,0.3581806421279907,0.3581806421279907,1.0,1.0,-3.80439829826355,1.0271373987197876,2.777261018753052,0.1651035100221634,0.9156665802001952,0.9156665802001952,0.0,336.9971923828125,343.0,70893.8984375,0.0,5333.056640625,1.0,278.1499938964844,282.7064819335937,297.7113647460937,302.310302734375,293.1499938964844,293.1499938964844,278.1499938964844,36020.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198986887931824,1.0,0.0,0.0,3.718632459640503,3.7186572551727295,9.226985184795922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.3955078125,0.0,1611.031494140625,1895.4371337890625,0.0,3588.2236328125,0.9206622242927552,1.0,0.0,3.0,1.0,0.0
17941620,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810457944869995,0.4736154079437256,0.433380514383316,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872300386428833,0.70452481508255,0.6725537180900574,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735325932502747,0.6733165979385376,0.4745417535305023,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767566442489624,0.4660640358924866,0.4490473568439483,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305763721466064,0.2436550408601761,1.138432264328003,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3104553222656,297.2109375,284.9496154785156,1.0,0.7664976716041565,0.3574987351894378,0.3574987351894378,1.0,1.0,-3.805079460144043,1.0250885486602783,2.7799909114837646,0.1628838330507278,0.9153832197189332,0.9153832197189332,0.0,340.0184936523437,346.0,70888.09375,0.0,5354.8115234375,1.0,278.1499938964844,282.707275390625,297.71923828125,302.3183288574219,293.1499938964844,293.1499938964844,278.1499938964844,36023.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196396470069884,1.0,0.0,0.0,3.717659950256348,3.717684507369995,9.22215861010045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.2724609375,0.0,1609.935791015625,1895.4371337890625,0.0,3585.832275390625,0.920446515083313,1.0,0.0,3.0,1.0,0.0
17941680,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810457944869995,0.4736154079437256,0.433380514383316,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872300386428833,0.70452481508255,0.6725537180900574,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735325932502747,0.6733165979385376,0.4745417535305023,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767566442489624,0.4660640358924866,0.4490473568439483,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305763721466064,0.2436550408601761,1.138432264328003,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3104553222656,297.2109375,284.9496154785156,1.0,0.7664976716041565,0.3574987351894378,0.3574987351894378,1.0,1.0,-3.805079460144043,1.0250885486602783,2.7799909114837646,0.1628838330507278,0.9153832197189332,0.9153832197189332,0.0,340.0184936523437,346.0,70888.09375,0.0,5354.8115234375,1.0,278.1499938964844,282.707275390625,297.71923828125,302.3183288574219,293.1499938964844,293.1499938964844,278.1499938964844,36023.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196396470069884,1.0,0.0,0.0,3.717659950256348,3.717684507369995,9.22215861010045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.2724609375,0.0,1609.935791015625,1895.4371337890625,0.0,3585.832275390625,0.920446515083313,1.0,0.0,3.0,1.0,0.0
17941740,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.779057502746582,0.4727943539619446,0.4327618181705475,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849315643310547,0.7032905220985413,0.6715236306190491,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8729091286659241,0.675894558429718,0.4764118790626526,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.775323748588562,0.4662254154682159,0.4493197798728943,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293898820877075,0.2435362488031387,1.1384639739990234,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3009033203125,297.2100524902344,284.94952392578125,1.0,0.7679359316825867,0.356816828250885,0.356816828250885,1.0,1.0,-3.805711507797241,1.0230233669281006,2.782687902450561,0.1606643348932266,0.9150070548057556,0.9150070548057556,0.0,343.0414123535156,349.0,70878.328125,0.0,5376.43505859375,1.0,278.1499938964844,282.7080993652344,297.72607421875,302.3251037597656,293.1499938964844,293.1499938964844,278.1499938964844,36029.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919458031654358,1.0,0.0,0.0,3.716489553451538,3.7165141105651855,9.216353191732196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.1083984375,0.0,1608.63232421875,1895.4371337890625,0.0,3584.156005859375,0.9201874732971193,1.0,0.0,3.0,1.0,0.0
17941800,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.779057502746582,0.4727943539619446,0.4327618181705475,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849315643310547,0.7032905220985413,0.6715236306190491,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8729091286659241,0.675894558429718,0.4764118790626526,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.775323748588562,0.4662254154682159,0.4493197798728943,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293898820877075,0.2435362488031387,1.1384639739990234,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3009033203125,297.2100524902344,284.94952392578125,1.0,0.7679359316825867,0.356816828250885,0.356816828250885,1.0,1.0,-3.805711507797241,1.0230233669281006,2.782687902450561,0.1606643348932266,0.9150070548057556,0.9150070548057556,0.0,343.0414123535156,349.0,70878.328125,0.0,5376.43505859375,1.0,278.1499938964844,282.7080993652344,297.72607421875,302.3251037597656,293.1499938964844,293.1499938964844,278.1499938964844,36029.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919458031654358,1.0,0.0,0.0,3.716489553451538,3.7165141105651855,9.216353191732196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.1083984375,0.0,1608.63232421875,1895.4371337890625,0.0,3584.156005859375,0.9201874732971193,1.0,0.0,3.0,1.0,0.0
17941860,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7770934700965881,0.4719691276550293,0.4321397840976715,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826543092727661,0.70203697681427,0.6704757809638977,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722904920578003,0.6784460544586182,0.4782640933990478,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7739057540893555,0.4663723111152649,0.4495790600776672,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282168030738831,0.2434145361185073,1.1384835243225098,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.290283203125,297.20916748046875,284.9493103027344,1.0,0.7693626880645752,0.3560818433761596,0.3560818433761596,1.0,1.0,-3.8062663078308105,1.0207613706588743,2.7855050563812256,0.1582746058702469,0.9144188165664672,0.9144188165664672,0.0,346.0643615722656,352.0,70859.0703125,0.0,5397.8291015625,1.0,278.1499938964844,282.7089233398437,297.7310791015625,302.3295593261719,293.1499938964844,293.1499938964844,278.1499938964844,36041.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193052053451538,1.0,0.0,0.0,3.714799165725708,3.714823722839356,9.20797162962117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.685546875,0.0,1606.77734375,1895.4371337890625,0.0,3582.744873046875,0.9198155999183656,1.0,0.0,3.0,1.0,0.0
17941920,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7770934700965881,0.4719691276550293,0.4321397840976715,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826543092727661,0.70203697681427,0.6704757809638977,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722904920578003,0.6784460544586182,0.4782640933990478,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7739057540893555,0.4663723111152649,0.4495790600776672,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282168030738831,0.2434145361185073,1.1384835243225098,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.290283203125,297.20916748046875,284.9493103027344,1.0,0.7693626880645752,0.3560818433761596,0.3560818433761596,1.0,1.0,-3.8062663078308105,1.0207613706588743,2.7855050563812256,0.1582746058702469,0.9144188165664672,0.9144188165664672,0.0,346.0643615722656,352.0,70859.0703125,0.0,5397.8291015625,1.0,278.1499938964844,282.7089233398437,297.7310791015625,302.3295593261719,293.1499938964844,293.1499938964844,278.1499938964844,36041.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193052053451538,1.0,0.0,0.0,3.714799165725708,3.714823722839356,9.20797162962117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.685546875,0.0,1606.77734375,1895.4371337890625,0.0,3582.744873046875,0.9198155999183656,1.0,0.0,3.0,1.0,0.0
17941980,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751533389091492,0.4711396992206573,0.4315141141414642,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803979754447937,0.7007638812065125,0.6694095730781555,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716751933097839,0.6809685826301575,0.4800963997840881,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7725015878677368,0.4665033519268036,0.4498236775398254,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270560026168823,0.2432899624109268,1.1384907960891724,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2789001464844,297.2082824707031,284.9491271972656,1.0,0.7707771062850952,0.3553468286991119,0.3553468286991119,1.0,1.0,-3.8067386150360094,1.0184657573699951,2.788272857666016,0.1558799892663955,0.9136977195739746,0.9136977195739746,0.0,349.0870361328125,355.0,70831.453125,0.0,5418.9716796875,1.0,278.1499938964844,282.7098693847656,297.7342529296875,302.33154296875,293.1499938964844,293.1499938964844,278.1499938964844,36053.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191746115684508,1.0,0.0,0.0,3.71256947517395,3.7125940322875977,9.196921268994628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.181640625,0.0,1604.311279296875,1895.4371337890625,0.0,3581.539306640625,0.9193242192268372,1.0,0.0,3.0,1.0,0.0
17942040,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751533389091492,0.4711396992206573,0.4315141141414642,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803979754447937,0.7007638812065125,0.6694095730781555,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716751933097839,0.6809685826301575,0.4800963997840881,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7725015878677368,0.4665033519268036,0.4498236775398254,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270560026168823,0.2432899624109268,1.1384907960891724,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2789001464844,297.2082824707031,284.9491271972656,1.0,0.7707771062850952,0.3553468286991119,0.3553468286991119,1.0,1.0,-3.8067386150360094,1.0184657573699951,2.788272857666016,0.1558799892663955,0.9136977195739746,0.9136977195739746,0.0,349.0870361328125,355.0,70831.453125,0.0,5418.9716796875,1.0,278.1499938964844,282.7098693847656,297.7342529296875,302.33154296875,293.1499938964844,293.1499938964844,278.1499938964844,36053.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191746115684508,1.0,0.0,0.0,3.71256947517395,3.7125940322875977,9.196921268994628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.181640625,0.0,1604.311279296875,1895.4371337890625,0.0,3581.539306640625,0.9193242192268372,1.0,0.0,3.0,1.0,0.0
17942100,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7741922736167908,0.4707235991954803,0.4312001466751098,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792784214019775,0.700122058391571,0.6688715219497681,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713699579238892,0.6822221875190735,0.4810071885585785,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7718053460121155,0.4665644466876983,0.4499419033527374,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264800429344177,0.243226945400238,1.1384912729263306,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.27301025390625,297.2078552246094,284.94903564453125,1.0,0.7714807987213135,0.3549793362617492,0.3549793362617492,1.0,1.0,-3.8069522380828857,1.0173100233078003,2.789642095565796,0.1546827256679535,0.9133037328720092,0.9133037328720092,0.0,350.5987854003906,355.0,70815.3984375,0.0,5429.478515625,1.0,278.1499938964844,282.7103881835937,297.7353210449219,302.3318786621094,293.1499938964844,293.1499938964844,278.1499938964844,36060.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191338419914246,1.0,0.0,0.0,3.711308479309082,3.7113330364227295,9.190674745696016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.861328125,0.0,1602.9117431640625,1895.4371337890625,0.0,3581.16259765625,0.919045865535736,1.0,0.0,3.0,1.0,0.0
17942160,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732371687889099,0.470306396484375,0.4308851957321167,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781642913818359,0.6994755864143372,0.6683291792869568,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710654377937317,0.6834680438041687,0.4819128215312958,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7711124420166016,0.4666214287281036,0.4500563442707062,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6259067058563232,0.2431632280349731,1.13848876953125,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.26678466796875,297.2073974609375,284.94891357421875,1.0,0.7721814513206482,0.3545952439308166,0.3545952439308166,1.0,1.0,-3.807145118713379,1.0160953998565674,2.7910497188568115,0.1534346491098404,0.9128560423851012,0.9128560423851012,0.0,352.1103210449219,358.0,70796.4296875,0.0,5439.92138671875,1.0,278.1499938964844,282.7109069824219,297.73583984375,302.3314819335937,293.1499938964844,293.1499938964844,278.1499938964844,36067.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190972447395324,1.0,0.0,0.0,3.709886312484741,3.7099108695983887,9.183632414533348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.8720703125,0.0,1601.3341064453125,1895.4371337890625,0.0,3580.8251953125,0.918731689453125,1.0,0.0,3.0,1.0,0.0
17942220,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713444232940674,0.4694681465625763,0.4302521049976349,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759524822235107,0.6981697082519531,0.6672323942184448,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704591393470764,0.6859397888183594,0.4837101995944977,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697367668151855,0.4667238295078277,0.4502745866775512,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247676014900208,0.2430340200662613,1.1384762525558472,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2537841796875,297.2064819335937,284.9486999511719,1.0,0.7735741138458252,0.3538270592689514,0.3538270592689514,1.0,1.0,-3.807474136352539,1.0136404037475586,2.7938337326049805,0.1509336531162262,0.9118672609329224,0.9118672609329224,0.0,355.1334533691406,361.0,70752.1484375,0.0,5460.63330078125,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.328857421875,293.1499938964844,293.1499938964844,278.1499938964844,36081.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190511107444764,1.0,0.0,0.0,3.706626892089844,3.706651449203491,9.167502525997406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.2998046875,0.0,1597.70849609375,1895.4371337890625,0.0,3580.39892578125,0.918010950088501,1.0,0.0,3.0,1.0,0.0
17942280,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713444232940674,0.4694681465625763,0.4302521049976349,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759524822235107,0.6981697082519531,0.6672323942184448,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704591393470764,0.6859397888183594,0.4837101995944977,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697367668151855,0.4667238295078277,0.4502745866775512,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247676014900208,0.2430340200662613,1.1384762525558472,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2537841796875,297.2064819335937,284.9486999511719,1.0,0.7735741138458252,0.3538270592689514,0.3538270592689514,1.0,1.0,-3.807474136352539,1.0136404037475586,2.7938337326049805,0.1509336531162262,0.9118672609329224,0.9118672609329224,0.0,355.1334533691406,361.0,70752.1484375,0.0,5460.63330078125,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.328857421875,293.1499938964844,293.1499938964844,278.1499938964844,36081.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190511107444764,1.0,0.0,0.0,3.706626892089844,3.706651449203491,9.167502525997406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.2998046875,0.0,1597.70849609375,1895.4371337890625,0.0,3580.39892578125,0.918010950088501,1.0,0.0,3.0,1.0,0.0
