time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942340,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694749236106873,0.4686248898506164,0.4296147227287292,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737629652023315,0.6968474984169006,0.6661203503608704,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698564767837524,0.6883844137191772,0.4854890406131744,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683744430541992,0.4668108224868774,0.450478583574295,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236376166343689,0.2429026216268539,1.1384544372558594,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2400207519531,297.20556640625,284.9485168457031,1.0,0.7749556303024292,0.3530588746070862,0.3530588746070862,1.0,1.0,-3.80772876739502,1.011159896850586,2.7965688705444336,0.1484360545873642,0.9107668399810792,0.9107668399810792,0.0,358.15655517578125,364.0,70699.765625,0.0,5481.11865234375,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.32373046875,293.1499938964844,293.1499938964844,278.1499938964844,36095.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190481901168824,1.0,0.0,0.0,3.7028536796569824,3.70287823677063,9.148847652795666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.69140625,0.0,1593.498291015625,1895.4371337890625,0.0,3580.37158203125,0.917174994945526,1.0,0.0,3.0,1.0,0.0
17942400,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694749236106873,0.4686248898506164,0.4296147227287292,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737629652023315,0.6968474984169006,0.6661203503608704,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698564767837524,0.6883844137191772,0.4854890406131744,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683744430541992,0.4668108224868774,0.450478583574295,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236376166343689,0.2429026216268539,1.1384544372558594,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2400207519531,297.20556640625,284.9485168457031,1.0,0.7749556303024292,0.3530588746070862,0.3530588746070862,1.0,1.0,-3.80772876739502,1.011159896850586,2.7965688705444336,0.1484360545873642,0.9107668399810792,0.9107668399810792,0.0,358.15655517578125,364.0,70699.765625,0.0,5481.11865234375,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.32373046875,293.1499938964844,293.1499938964844,278.1499938964844,36095.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190481901168824,1.0,0.0,0.0,3.7028536796569824,3.70287823677063,9.148847652795666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.69140625,0.0,1593.498291015625,1895.4371337890625,0.0,3580.37158203125,0.917174994945526,1.0,0.0,3.0,1.0,0.0
17942460,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7676982283592224,0.4678100347518921,0.4289984703063965,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716757893562317,0.6955564618110657,0.6650336980819702,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692528605461121,0.6906331777572632,0.4871386289596557,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670745253562927,0.4668778777122497,0.4506593942642212,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225570440292358,0.2427732497453689,1.1384215354919434,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2264099121094,297.2044372558594,284.94842529296875,1.0,0.7762661576271057,0.3523511290550232,0.3523511290550232,1.0,1.0,-3.807843208312988,1.0088317394256592,2.799011468887329,0.1461407989263534,0.909665584564209,0.909665584564209,0.0,361.0634460449219,364.0,70644.28125,0.0,5500.4111328125,1.0,278.1499938964844,282.71466064453125,297.7298889160156,302.317138671875,293.1499938964844,293.1499938964844,278.1499938964844,36106.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190328121185304,1.0,0.0,0.0,3.698838949203491,3.698863506317138,9.12901953142864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.21875,0.0,1588.994384765625,1895.4371337890625,0.0,3580.22998046875,0.9162831902503968,1.0,0.0,3.0,1.0,0.0
17942520,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676246166229248,0.4677760004997253,0.4289727509021759,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715892434120178,0.6955024003982544,0.6649881601333618,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8692273497581482,0.6907253265380859,0.4872064292430877,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.767020583152771,0.4668804705142975,0.4506667554378509,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225121021270752,0.2427678108215332,1.1384199857711792,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.225830078125,297.2043762207031,284.9483947753906,1.0,0.7763205170631409,0.3523216247558594,0.3523216247558594,1.0,1.0,-3.8078460693359375,1.0087342262268066,2.799111843109131,0.1460453569889068,0.9096190333366394,0.9096190333366394,0.0,361.1846923828125,367.0,70641.90625,0.0,5501.2099609375,1.0,278.1499938964844,282.7147216796875,297.7297668457031,302.3168640136719,293.1499938964844,293.1499938964844,278.1499938964844,36107.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190310835838318,1.0,0.0,0.0,3.698667049407959,3.6986916065216064,9.128171427619236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11201.7685546875,0.0,1588.801513671875,1895.4371337890625,0.0,3580.2138671875,0.9162449836730956,1.0,0.0,3.0,1.0,0.0
17942580,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7657928466796875,0.466921865940094,0.4283267855644226,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694316744804382,0.694137692451477,0.6638388633728027,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685669898986816,0.6929571032524109,0.4888555109500885,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656763792037964,0.4669366180896759,0.4508429169654846,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213892698287964,0.242629587650299,1.138373851776123,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2112731933594,297.2028503417969,284.94830322265625,1.0,0.7776696085929871,0.3515844047069549,0.3515844047069549,1.0,1.0,-3.8078267574310303,1.006267547607422,2.8015592098236084,0.143663689494133,0.9084266424179076,0.9084266424179076,0.0,364.21978759765625,370.0,70580.25,0.0,5520.9228515625,1.0,278.1499938964844,282.7162475585937,297.7260437011719,302.30926513671875,293.1499938964844,293.1499938964844,278.1499938964844,36116.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189626574516296,1.0,0.0,0.0,3.69420313835144,3.694227457046509,9.10615028715256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.1298828125,0.0,1583.788818359375,1895.4371337890625,0.0,3579.58203125,0.9152517914772034,1.0,0.0,3.0,1.0,0.0
17942640,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7657928466796875,0.466921865940094,0.4283267855644226,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694316744804382,0.694137692451477,0.6638388633728027,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685669898986816,0.6929571032524109,0.4888555109500885,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656763792037964,0.4669366180896759,0.4508429169654846,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213892698287964,0.242629587650299,1.138373851776123,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2112731933594,297.2028503417969,284.94830322265625,1.0,0.7776696085929871,0.3515844047069549,0.3515844047069549,1.0,1.0,-3.8078267574310303,1.006267547607422,2.8015592098236084,0.143663689494133,0.9084266424179076,0.9084266424179076,0.0,364.21978759765625,370.0,70580.25,0.0,5520.9228515625,1.0,278.1499938964844,282.7162475585937,297.7260437011719,302.30926513671875,293.1499938964844,293.1499938964844,278.1499938964844,36116.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189626574516296,1.0,0.0,0.0,3.69420313835144,3.694227457046509,9.10615028715256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.1298828125,0.0,1583.788818359375,1895.4371337890625,0.0,3579.58203125,0.9152517914772034,1.0,0.0,3.0,1.0,0.0
17942700,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7648839354515076,0.4664913117885589,0.4280008375644684,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683586120605469,0.6934452652931213,0.66325443983078,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8682230710983276,0.6940334439277649,0.4896491467952728,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7650065422058105,0.4669555425643921,0.4509226381778717,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208284497261047,0.2425585091114044,1.1383424997329712,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.203857421875,297.2020263671875,284.9482727050781,1.0,0.7783348560333252,0.3512157797813415,0.3512157797813415,1.0,1.0,-3.8077447414398193,1.0050110816955566,2.8027336597442627,0.1424766629934311,0.9078192710876464,0.9078192710876464,0.0,365.7371826171875,370.0,70547.75,0.0,5530.5517578125,1.0,278.1499938964844,282.7170715332031,297.7242126464844,302.3052978515625,293.1499938964844,293.1499938964844,278.1499938964844,36120.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189097285270692,1.0,0.0,0.0,3.691841363906861,3.6918656826019287,9.094510460272432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.0380859375,0.0,1581.1295166015625,1895.4371337890625,0.0,3579.09326171875,0.9147254824638368,1.0,0.0,3.0,1.0,0.0
17942760,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.763981282711029,0.4660604894161224,0.4276746213436126,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672922253608704,0.6927515864372253,0.662668764591217,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.867881178855896,0.6951060891151428,0.4904397130012512,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643410563468933,0.4669729173183441,0.451000839471817,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202691197395325,0.242487296462059,1.138310194015503,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1968688964844,297.2012023925781,284.94830322265625,1.0,0.7789983749389648,0.3509107828140259,0.3509107828140259,1.0,1.0,-3.8076541423797607,1.003951072692871,2.8037030696868896,0.1414894163608551,0.907277524471283,0.907277524471283,0.0,367.2548828125,373.0,70517.46875,0.0,5540.154296875,1.0,278.1499938964844,282.7178955078125,297.72235107421875,302.3014221191406,293.1499938964844,293.1499938964844,278.1499938964844,36121.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188583493232728,1.0,0.0,0.0,3.689563512802124,3.689588069915772,9.083292411560252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.3154296875,0.0,1578.5496826171875,1895.4371337890625,0.0,3578.618896484375,0.9142168164253236,1.0,0.0,3.0,1.0,0.0
17942820,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7621926069259644,0.4651929140090942,0.4270170032978058,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651762008666992,0.691350519657135,0.6614841222763062,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671918511390686,0.6972145438194275,0.4919910728931427,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630183100700378,0.4669920802116394,0.451142817735672,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191533207893372,0.2423425465822219,1.1382349729537964,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1828308105469,297.1995849609375,284.9483337402344,1.0,0.7803122401237488,0.3503007888793945,0.3503007888793945,1.0,1.0,-3.807384967803955,1.001827597618103,2.8055572509765625,0.1395482718944549,0.9062035083770752,0.9062035083770752,0.0,370.2871398925781,376.0,70456.7578125,0.0,5559.06103515625,1.0,278.1499938964844,282.7196044921875,297.71875,302.29376220703125,293.1499938964844,293.1499938964844,278.1499938964844,36121.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187467098236084,1.0,0.0,0.0,3.6850221157073975,3.685046672821045,9.060944989869312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.9208984375,0.0,1573.4017333984375,1895.4371337890625,0.0,3577.587890625,0.9132004976272584,1.0,0.0,3.0,1.0,0.0
17942880,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7621926069259644,0.4651929140090942,0.4270170032978058,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651762008666992,0.691350519657135,0.6614841222763062,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671918511390686,0.6972145438194275,0.4919910728931427,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630183100700378,0.4669920802116394,0.451142817735672,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191533207893372,0.2423425465822219,1.1382349729537964,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1828308105469,297.1995849609375,284.9483337402344,1.0,0.7803122401237488,0.3503007888793945,0.3503007888793945,1.0,1.0,-3.807384967803955,1.001827597618103,2.8055572509765625,0.1395482718944549,0.9062035083770752,0.9062035083770752,0.0,370.2871398925781,376.0,70456.7578125,0.0,5559.06103515625,1.0,278.1499938964844,282.7196044921875,297.71875,302.29376220703125,293.1499938964844,293.1499938964844,278.1499938964844,36121.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187467098236084,1.0,0.0,0.0,3.6850221157073975,3.685046672821045,9.060944989869312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.9208984375,0.0,1573.4017333984375,1895.4371337890625,0.0,3577.587890625,0.9132004976272584,1.0,0.0,3.0,1.0,0.0
17942940,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608730792999268,0.4645417630672455,0.4265231192111969,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8636136651039124,0.6902977824211121,0.6605932116508484,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8666803240776062,0.6987713575363159,0.4931356906890869,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620407342910767,0.4669976234436035,0.4512406885623932,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183232069015503,0.2422333806753158,1.1381734609603882,284.9483642578125,284.95001220703125,304.69488525390625,294.7166442871094,299.1723022460937,297.1983947753906,284.9483642578125,1.0,0.7812854647636414,0.349845677614212,0.349845677614212,1.0,1.0,-3.807139873504639,1.0002294778823853,2.806910276412964,0.1381059437990188,0.9053916335105896,0.9053916335105896,0.0,372.5484008789063,376.0,70411.0,0.0,5573.02001953125,1.0,278.1499938964844,282.7208557128906,297.7160949707031,302.2880249023437,293.1499938964844,293.1499938964844,278.1499938964844,36122.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918658971786499,1.0,0.0,0.0,3.6816153526306152,3.681639909744263,9.044199487107108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.359375,0.0,1569.5506591796875,1895.4371337890625,0.0,3576.77734375,0.9124380350112916,1.0,0.0,3.0,1.0,0.0
17943000,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604262232780457,0.4643176198005676,0.4263526797294616,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630836606025696,0.6899337768554688,0.6602845191955566,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8665027022361755,0.699286937713623,0.4935151934623718,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7617069482803345,0.466991662979126,0.4512666165828705,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180406808853149,0.2421952933073043,1.1381481885910034,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.168701171875,297.197998046875,284.9483642578125,1.0,0.7816115617752075,0.3496907949447632,0.3496907949447632,1.0,1.0,-3.807021141052246,0.9996746182441713,2.80734658241272,0.1376173347234726,0.90510755777359,0.90510755777359,0.0,373.31585693359375,379.0,70394.96875,0.0,5577.6455078125,1.0,278.1499938964844,282.7212829589844,297.7152099609375,302.2860717773437,293.1499938964844,293.1499938964844,278.1499938964844,36122.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186272025108336,1.0,0.0,0.0,3.680426597595215,3.680450916290283,9.038359962687536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.37890625,0.0,1568.209228515625,1895.4371337890625,0.0,3576.484130859375,0.912172257900238,1.0,0.0,3.0,1.0,0.0
17943060,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586812973022461,0.4634349048137665,0.4256817996501922,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610144257545471,0.6885030269622803,0.6590716242790222,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8658158183097839,0.7013282179832458,0.4950170814990997,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604066133499146,0.4669727087020874,0.4513731002807617,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169299483299255,0.2420460432767868,1.1380523443222046,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1547241210937,297.1965026855469,284.9483642578125,1.0,0.7828980088233948,0.3491052091121673,0.3491052091121673,1.0,1.0,-3.806574821472168,0.9975741505622864,2.8090007305145264,0.1357720047235489,0.9040205478668212,0.9040205478668212,0.0,376.3423461914063,382.0,70333.1796875,0.0,5595.95263671875,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,36123.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185026288032532,1.0,0.0,0.0,3.6758158206939697,3.675840139389038,9.015727755468106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.8701171875,0.0,1563.0087890625,1895.4371337890625,0.0,3575.33349609375,0.9111406207084656,1.0,0.0,3.0,1.0,0.0
17943120,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586812973022461,0.4634349048137665,0.4256817996501922,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610144257545471,0.6885030269622803,0.6590716242790222,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8658158183097839,0.7013282179832458,0.4950170814990997,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604066133499146,0.4669727087020874,0.4513731002807617,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169299483299255,0.2420460432767868,1.1380523443222046,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1547241210937,297.1965026855469,284.9483642578125,1.0,0.7828980088233948,0.3491052091121673,0.3491052091121673,1.0,1.0,-3.806574821472168,0.9975741505622864,2.8090007305145264,0.1357720047235489,0.9040205478668212,0.9040205478668212,0.0,376.3423461914063,382.0,70333.1796875,0.0,5595.95263671875,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,36123.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185026288032532,1.0,0.0,0.0,3.6758158206939697,3.675840139389038,9.015727755468106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.8701171875,0.0,1563.0087890625,1895.4371337890625,0.0,3575.33349609375,0.9111406207084656,1.0,0.0,3.0,1.0,0.0
17943180,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569574117660522,0.4625450074672699,0.4250046908855438,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589685559272766,0.6870598196983337,0.657846987247467,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651322722434998,0.7033414840698242,0.4964994788169861,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591175436973572,0.4669365882873535,0.4514636397361755,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158196926116943,0.2418951094150543,1.137948989868164,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.14068603515625,297.1950378417969,284.9483642578125,1.0,0.784173309803009,0.3485195934772491,0.3485195934772491,1.0,1.0,-3.8060553073883057,0.995452880859375,2.8106024265289307,0.1339355707168579,0.9029208421707152,0.9029208421707152,0.0,379.3676452636719,385.0,70270.6640625,0.0,5614.01708984375,1.0,278.1499938964844,282.7247314453125,297.7082824707031,302.2709045410156,293.1499938964844,293.1499938964844,278.1499938964844,36124.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183722138404846,1.0,0.0,0.0,3.6711599826812735,3.671184062957764,8.992902280624548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.2724609375,0.0,1557.77294921875,1895.4371337890625,0.0,3574.128662109375,0.9100990891456604,1.0,0.0,3.0,1.0,0.0
17943240,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569574117660522,0.4625450074672699,0.4250046908855438,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589685559272766,0.6870598196983337,0.657846987247467,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651322722434998,0.7033414840698242,0.4964994788169861,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591175436973572,0.4669365882873535,0.4514636397361755,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158196926116943,0.2418951094150543,1.137948989868164,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.14068603515625,297.1950378417969,284.9483642578125,1.0,0.784173309803009,0.3485195934772491,0.3485195934772491,1.0,1.0,-3.8060553073883057,0.995452880859375,2.8106024265289307,0.1339355707168579,0.9029208421707152,0.9029208421707152,0.0,379.3676452636719,385.0,70270.6640625,0.0,5614.01708984375,1.0,278.1499938964844,282.7247314453125,297.7082824707031,302.2709045410156,293.1499938964844,293.1499938964844,278.1499938964844,36124.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183722138404846,1.0,0.0,0.0,3.6711599826812735,3.671184062957764,8.992902280624548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.2724609375,0.0,1557.77294921875,1895.4371337890625,0.0,3574.128662109375,0.9100990891456604,1.0,0.0,3.0,1.0,0.0
17943300,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.756103515625,0.4620981216430664,0.4246644973754883,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8579548597335815,0.6863352656364441,0.6572320461273193,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8647935390472412,0.7043426036834717,0.4972367584705353,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7584783434867859,0.4669146835803985,0.4515053629875183,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6152644753456116,0.2418193072080612,1.137895941734314,284.9483642578125,284.95001220703125,304.5999755859375,294.70721435546875,299.1336669921875,297.1943359375,284.9483642578125,1.0,0.784808337688446,0.34822678565979,0.34822678565979,1.0,1.0,-3.805779457092285,0.9943870902061462,2.811392307281494,0.1330192238092422,0.9023679494857788,0.9023679494857788,0.0,380.880615234375,385.0,70239.21875,0.0,5623.0,1.0,278.1499938964844,282.7256164550781,297.7065734863281,302.26708984375,293.1499938964844,293.1499938964844,278.1499938964844,36124.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183045029640198,1.0,0.0,0.0,3.668820381164551,3.66884446144104,8.981444352684775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.4521484375,0.0,1555.14794921875,1895.4371337890625,0.0,3573.5029296875,0.9095758199691772,1.0,0.0,3.0,1.0,0.0
17943360,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7552546262741089,0.4616490602493286,0.4243223965167999,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8569467067718506,0.6856070160865784,0.6566135883331299,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8644549250602722,0.705334484577179,0.4979678392410278,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7578414678573608,0.466887503862381,0.4515421688556671,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6147087812423706,0.2417429387569427,1.1378405094146729,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.1264038085937,297.1936340332031,284.94830322265625,1.0,0.78544020652771,0.3478980362415313,0.3478980362415313,1.0,1.0,-3.805481195449829,0.9932013154029846,2.81227970123291,0.1319930255413055,0.901775360107422,0.901775360107422,0.0,382.3929443359375,388.0,70206.203125,0.0,5631.90673828125,1.0,278.1499938964844,282.7264709472656,297.70489501953125,302.26324462890625,293.1499938964844,293.1499938964844,278.1499938964844,36127.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182333946228028,1.0,0.0,0.0,3.66640853881836,3.666432857513428,8.96964024832414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.38671875,0.0,1552.4560546875,1895.4371337890625,0.0,3572.846435546875,0.909037172794342,1.0,0.0,3.0,1.0,0.0
17943420,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7535710334777832,0.4607442319393158,0.4236322343349457,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8549464344978333,0.6841398477554321,0.6553666591644287,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8637782335281372,0.7072937488555908,0.4994132220745086,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.756574273109436,0.46681809425354,0.4516017735004425,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.613595187664032,0.2415888458490371,1.137723684310913,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,299.11181640625,297.1922607421875,284.9482421875,1.0,0.7866947054862976,0.3472405076026916,0.3472405076026916,1.0,1.0,-3.804821252822876,0.9907955527305604,2.814025640487671,0.1299297213554382,0.9005731344223022,0.9005731344223022,0.0,385.4168090820313,391.0,70138.5078125,0.0,5649.51171875,1.0,278.1499938964844,282.7282409667969,297.7015991210937,302.2554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36131.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180806279182434,1.0,0.0,0.0,3.661444902420044,3.661468982696533,8.945369813773141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.9921875,0.0,1546.9261474609375,1895.4371337890625,0.0,3571.434814453125,0.907929539680481,1.0,0.0,3.0,1.0,0.0
17943480,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7535710334777832,0.4607442319393158,0.4236322343349457,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8549464344978333,0.6841398477554321,0.6553666591644287,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8637782335281372,0.7072937488555908,0.4994132220745086,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.756574273109436,0.46681809425354,0.4516017735004425,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.613595187664032,0.2415888458490371,1.137723684310913,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,299.11181640625,297.1922607421875,284.9482421875,1.0,0.7866947054862976,0.3472405076026916,0.3472405076026916,1.0,1.0,-3.804821252822876,0.9907955527305604,2.814025640487671,0.1299297213554382,0.9005731344223022,0.9005731344223022,0.0,385.4168090820313,391.0,70138.5078125,0.0,5649.51171875,1.0,278.1499938964844,282.7282409667969,297.7015991210937,302.2554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36131.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180806279182434,1.0,0.0,0.0,3.661444902420044,3.661468982696533,8.945369813773141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.9921875,0.0,1546.9261474609375,1895.4371337890625,0.0,3571.434814453125,0.907929539680481,1.0,0.0,3.0,1.0,0.0
17943540,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.751906156539917,0.4598312079906463,0.4229348599910736,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8529674410820007,0.6826595664024353,0.6541075110435486,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8631020188331604,0.709220290184021,0.5008361339569092,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7553158402442932,0.4667294919490814,0.4516434967517853,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6124773621559143,0.241433173418045,1.1376001834869385,284.9482116699219,284.95001220703125,304.5111389160156,294.6991882324219,299.09716796875,297.19091796875,284.9482116699219,1.0,0.7879376411437988,0.3465830087661743,0.3465830087661743,1.0,1.0,-3.8040812015533447,0.9883643388748168,2.8157167434692383,0.1278692930936813,0.8993708491325378,0.8993708491325378,0.0,388.440185546875,394.0,70069.609375,0.0,5666.8544921875,1.0,278.1499938964844,282.7300720214844,297.6983947753906,302.2477111816406,293.1499938964844,293.1499938964844,278.45001220703125,36134.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179156422615052,1.0,0.0,0.0,3.656375408172608,3.6563994884490967,8.920616778596013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.408203125,0.0,1541.282958984375,1895.4371337890625,0.0,3569.910400390625,0.9067977666854858,1.0,0.0,3.0,1.0,0.0
17943600,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.751906156539917,0.4598312079906463,0.4229348599910736,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8529674410820007,0.6826595664024353,0.6541075110435486,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8631020188331604,0.709220290184021,0.5008361339569092,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7553158402442932,0.4667294919490814,0.4516434967517853,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6124773621559143,0.241433173418045,1.1376001834869385,284.9482116699219,284.95001220703125,304.5111389160156,294.6991882324219,299.09716796875,297.19091796875,284.9482116699219,1.0,0.7879376411437988,0.3465830087661743,0.3465830087661743,1.0,1.0,-3.8040812015533447,0.9883643388748168,2.8157167434692383,0.1278692930936813,0.8993708491325378,0.8993708491325378,0.0,388.440185546875,394.0,70069.609375,0.0,5666.8544921875,1.0,278.1499938964844,282.7300720214844,297.6983947753906,302.2477111816406,293.1499938964844,293.1499938964844,278.45001220703125,36134.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179156422615052,1.0,0.0,0.0,3.656375408172608,3.6563994884490967,8.920616778596013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.408203125,0.0,1541.282958984375,1895.4371337890625,0.0,3569.910400390625,0.9067977666854858,1.0,0.0,3.0,1.0,0.0
17943660,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7507414221763611,0.4595779776573181,0.4226633608341217,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.851474940776825,0.6818659901618958,0.6533041596412659,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8629299402236938,0.7118868231773376,0.5026316046714783,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.754487931728363,0.4671400189399719,0.4520057439804077,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6117304563522339,0.2415880113840103,1.1383599042892456,285.023193359375,284.95001220703125,304.4749755859375,294.6961364746094,299.08770751953125,297.195068359375,285.021240234375,1.0,0.7893552780151367,0.346073180437088,0.346073180437088,1.0,1.0,-3.806292772293091,0.9873080253601074,2.8189847469329834,0.1264606863260269,0.994514226913452,0.994514226913452,0.0,391.02978515625,397.0,69546.671875,0.0,5690.70458984375,1.0,278.4432373046875,282.8296203613281,297.6815795898437,302.14849853515625,293.1499938964844,293.1499938964844,278.1499938964844,32709.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123238921165466,1.0,0.0,0.0,3.792252540588379,3.7922773361206055,9.595945584806032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.03125,0.0,1671.6868896484375,1895.4371337890625,0.0,3518.15771484375,0.9347955584526062,1.0,0.0,3.0,1.0,0.0
17943720,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7507414221763611,0.4595779776573181,0.4226633608341217,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.851474940776825,0.6818659901618958,0.6533041596412659,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8629299402236938,0.7118868231773376,0.5026316046714783,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.754487931728363,0.4671400189399719,0.4520057439804077,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6117304563522339,0.2415880113840103,1.1383599042892456,285.023193359375,284.95001220703125,304.4749755859375,294.6961364746094,299.08770751953125,297.195068359375,285.021240234375,1.0,0.7893552780151367,0.346073180437088,0.346073180437088,1.0,1.0,-3.806292772293091,0.9873080253601074,2.8189847469329834,0.1264606863260269,0.994514226913452,0.994514226913452,0.0,391.02978515625,397.0,69546.671875,0.0,5690.70458984375,1.0,278.4432373046875,282.8296203613281,297.6815795898437,302.14849853515625,293.1499938964844,293.1499938964844,278.1499938964844,32709.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123238921165466,1.0,0.0,0.0,3.792252540588379,3.7922773361206055,9.595945584806032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.03125,0.0,1671.6868896484375,1895.4371337890625,0.0,3518.15771484375,0.9347955584526062,1.0,0.0,3.0,1.0,0.0
17943780,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7486768960952759,0.4578849077224731,0.4216216802597046,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491324782371521,0.6796343326568604,0.6517320275306702,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8617913126945496,0.712882936000824,0.5037128925323486,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7529048919677734,0.4665194153785705,0.4518459141254425,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103442311286926,0.2411727905273437,1.1380090713500977,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.0689697265625,297.187255859375,284.8970947265625,1.0,0.7905953526496887,0.3455633223056793,0.3455633223056793,1.0,1.0,-3.803848028182984,0.9848461151123048,2.8190019130706787,0.1249289587140083,0.8892830610275269,0.8892830610275269,0.0,394.5963745117188,385.0,70379.375,0.0,5706.1572265625,1.0,278.1569519042969,282.6843566894531,297.7157897949219,302.3221130371094,293.1499938964844,293.1499938964844,278.45001220703125,38054.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204304218292236,1.0,0.0,0.0,3.713622331619263,3.713647365570069,9.202138926411862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.00390625,0.0,1620.7498779296875,1895.4371337890625,0.0,3593.1298828125,0.9209628701210022,1.0,0.0,3.0,1.0,0.0
17943840,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7486768960952759,0.4578849077224731,0.4216216802597046,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491324782371521,0.6796343326568604,0.6517320275306702,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8617913126945496,0.712882936000824,0.5037128925323486,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7529048919677734,0.4665194153785705,0.4518459141254425,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103442311286926,0.2411727905273437,1.1380090713500977,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.0689697265625,297.187255859375,284.8970947265625,1.0,0.7905953526496887,0.3455633223056793,0.3455633223056793,1.0,1.0,-3.803848028182984,0.9848461151123048,2.8190019130706787,0.1249289587140083,0.8892830610275269,0.8892830610275269,0.0,394.5963745117188,385.0,70379.375,0.0,5706.1572265625,1.0,278.1569519042969,282.6843566894531,297.7157897949219,302.3221130371094,293.1499938964844,293.1499938964844,278.45001220703125,38054.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204304218292236,1.0,0.0,0.0,3.713622331619263,3.713647365570069,9.202138926411862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.00390625,0.0,1620.7498779296875,1895.4371337890625,0.0,3593.1298828125,0.9209628701210022,1.0,0.0,3.0,1.0,0.0
17943900,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7488034963607788,0.457567811012268,0.4209907650947571,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8492861390113831,0.6789904236793518,0.6507782936096191,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8626344203948975,0.7140012383460999,0.5041801929473877,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.753255307674408,0.4665140211582184,0.4515808224678039,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6105751395225525,0.2411020845174789,1.1369202136993408,285.0097045898437,284.95001220703125,304.4201354980469,294.6918334960937,299.0625915527344,297.18756103515625,285.0106811523437,1.0,0.7894178032875061,0.3453084230422973,0.3453084230422973,1.0,1.0,-3.800870180130005,0.9830893874168396,2.8177807331085205,0.1239021942019462,0.9669797420501708,0.9669797420501708,0.0,393.2361145019531,385.0,69412.6484375,0.0,5687.9150390625,1.0,278.4035949707031,282.8176574707031,297.6669921875,302.0943908691406,293.1499938964844,293.1499938964844,278.45001220703125,34325.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153491854667664,1.0,0.0,0.0,3.753376722335816,3.753401517868042,9.400210956300724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.8720703125,0.0,1638.3673095703125,1895.4371337890625,0.0,3546.177734375,0.928705871105194,1.0,0.0,3.0,1.0,0.0
17943960,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7499608397483826,0.4574361443519592,0.4207298457622528,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8505381345748901,0.678555965423584,0.6502084136009216,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8646464943885803,0.7152961492538452,0.5049721598625183,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7545803785324097,0.4666785895824432,0.4515708982944488,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.611648440361023,0.2411615699529647,1.1363989114761353,284.99658203125,284.95001220703125,304.4017028808594,294.6904602050781,299.0574645996094,297.1897277832031,284.9953308105469,1.0,0.7878515124320984,0.3450100719928741,0.3450100719928741,1.0,1.0,-3.8001821041107178,0.981889545917511,2.818292617797852,0.1229360699653625,0.9764784574508668,0.9764784574508668,0.0,389.9635314941406,373.0,69530.96875,0.0,5664.5029296875,1.0,278.4437255859375,282.8094482421875,297.6737670898437,302.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,33811.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138944745063782,1.0,0.0,0.0,3.807996273040772,3.808021306991577,9.675786714069543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.5380859375,0.0,1699.0665283203125,1895.4371337890625,0.0,3532.710205078125,0.939125120639801,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523772716522217,0.4559555351734161,0.4193859398365021,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8533462285995483,0.676468551158905,0.6482454538345337,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8689302802085876,0.7164419889450073,0.5057773590087891,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7575109004974365,0.466147243976593,0.450981080532074,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6139951348304749,0.2408288419246673,1.1340347528457642,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,299.03924560546875,297.1839599609375,284.89581298828125,1.0,0.7834464907646179,0.3444133698940277,0.3444133698940277,1.0,1.0,-3.7936291694641113,0.9778990149497986,2.815730094909668,0.1207800805568695,0.879011869430542,0.879011869430542,0.0,381.9442138671875,361.0,70082.7890625,0.0,5591.8876953125,1.0,278.15643310546875,282.6894836425781,297.7040100097656,302.2927551269531,293.1499938964844,293.1499938964844,278.45001220703125,38834.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205218553543092,1.0,0.0,0.0,3.693352937698364,3.693377733230591,9.101959221879952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.015625,0.0,1603.39990234375,1895.4371337890625,0.0,3593.973876953125,0.9171066880226136,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523772716522217,0.4559555351734161,0.4193859398365021,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8533462285995483,0.676468551158905,0.6482454538345337,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8689302802085876,0.7164419889450073,0.5057773590087891,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7575109004974365,0.466147243976593,0.450981080532074,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6139951348304749,0.2408288419246673,1.1340347528457642,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,299.03924560546875,297.1839599609375,284.89581298828125,1.0,0.7834464907646179,0.3444133698940277,0.3444133698940277,1.0,1.0,-3.7936291694641113,0.9778990149497986,2.815730094909668,0.1207800805568695,0.879011869430542,0.879011869430542,0.0,381.9442138671875,361.0,70082.7890625,0.0,5591.8876953125,1.0,278.15643310546875,282.6894836425781,297.7040100097656,302.2927551269531,293.1499938964844,293.1499938964844,278.45001220703125,38834.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205218553543092,1.0,0.0,0.0,3.693352937698364,3.693377733230591,9.101959221879952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.015625,0.0,1603.39990234375,1895.4371337890625,0.0,3593.973876953125,0.9171066880226136,1.0,0.0,3.0,1.0,0.0
17944140,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563266158103943,0.4557316303253174,0.4184978008270263,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8577746152877808,0.6755843758583069,0.6466876268386841,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8750013709068298,0.7190185189247131,0.5069963335990906,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618792057037354,0.4664673805236816,0.4506308436393738,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6173861622810364,0.2409939914941787,1.1320854425430298,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0289611816406,297.1885986328125,284.9947814941406,1.0,0.7782650589942932,0.3438166677951813,0.3438166677951813,1.0,1.0,-3.789374589920044,0.9746171236038208,2.8147573471069336,0.1185443475842475,0.9660406112670898,0.9660406112670898,0.0,371.3970031738281,349.0,69223.375,0.0,5510.3212890625,1.0,278.4434509277344,282.8153991699219,297.66485595703125,302.1190185546875,293.1499938964844,293.1499938964844,278.1499938964844,33985.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131197929382324,1.0,0.0,0.0,3.7854490280151367,3.7854740619659424,9.561545084579848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.1162109375,0.0,1673.512451171875,1895.4371337890625,0.0,3525.53369140625,0.9341371655464172,1.0,0.0,3.0,1.0,0.0
