time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563266158103943,0.4557316303253174,0.4184978008270263,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8577746152877808,0.6755843758583069,0.6466876268386841,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8750013709068298,0.7190185189247131,0.5069963335990906,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618792057037354,0.4664673805236816,0.4506308436393738,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6173861622810364,0.2409939914941787,1.1320854425430298,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0289611816406,297.1885986328125,284.9947814941406,1.0,0.7782650589942932,0.3438166677951813,0.3438166677951813,1.0,1.0,-3.789374589920044,0.9746171236038208,2.8147573471069336,0.1185443475842475,0.9660406112670898,0.9660406112670898,0.0,371.3970031738281,349.0,69223.375,0.0,5510.3212890625,1.0,278.4434509277344,282.8153991699219,297.66485595703125,302.1190185546875,293.1499938964844,293.1499938964844,278.1499938964844,33985.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131197929382324,1.0,0.0,0.0,3.7854490280151367,3.7854740619659424,9.561545084579848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.1162109375,0.0,1673.512451171875,1895.4371337890625,0.0,3525.53369140625,0.9341371655464172,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603432536125183,0.4544057846069336,0.4171873927116394,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623934388160706,0.673640787601471,0.6447457671165466,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812174201011658,0.720252513885498,0.5077800750732422,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7664488554000854,0.4660579562187195,0.4500447511672973,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208595037460327,0.2408168762922287,1.129900336265564,284.8992614746094,284.95001220703125,304.2897033691406,294.68310546875,299.01251220703125,297.184326171875,284.9002685546875,1.0,0.772650957107544,0.343339055776596,0.343339055776596,1.0,1.0,-3.783080339431762,0.9710965752601624,2.811983823776245,0.116792120039463,0.8741315007209778,0.8741315007209778,0.0,360.5831298828125,337.0,69765.125,0.0,5420.89013671875,1.0,278.15704345703125,282.7002258300781,297.6972961425781,302.26385498046875,293.1499938964844,293.1499938964844,278.45001220703125,38745.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194017052650452,1.0,0.0,0.0,3.6686861515045166,3.668710708618164,8.980786674328556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.6962890625,0.0,1574.7061767578125,1895.4371337890625,0.0,3583.6357421875,0.9116052985191344,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603432536125183,0.4544057846069336,0.4171873927116394,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623934388160706,0.673640787601471,0.6447457671165466,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812174201011658,0.720252513885498,0.5077800750732422,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7664488554000854,0.4660579562187195,0.4500447511672973,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208595037460327,0.2408168762922287,1.129900336265564,284.8992614746094,284.95001220703125,304.2897033691406,294.68310546875,299.01251220703125,297.184326171875,284.9002685546875,1.0,0.772650957107544,0.343339055776596,0.343339055776596,1.0,1.0,-3.783080339431762,0.9710965752601624,2.811983823776245,0.116792120039463,0.8741315007209778,0.8741315007209778,0.0,360.5831298828125,337.0,69765.125,0.0,5420.89013671875,1.0,278.15704345703125,282.7002258300781,297.6972961425781,302.26385498046875,293.1499938964844,293.1499938964844,278.45001220703125,38745.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194017052650452,1.0,0.0,0.0,3.6686861515045166,3.668710708618164,8.980786674328556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.6962890625,0.0,1574.7061767578125,1895.4371337890625,0.0,3583.6357421875,0.9116052985191344,1.0,0.0,3.0,1.0,0.0
17944380,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7654870748519897,0.4542438983917236,0.416337102651596,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8681643605232239,0.6728161573410034,0.643223762512207,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8887107372283936,0.7228337526321411,0.508988618850708,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7720443606376648,0.4664362668991089,0.4497209191322326,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249854564666748,0.2410891950130462,1.1282598972320557,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.0033264160156,297.18951416015625,284.996826171875,1.0,0.7668795585632324,0.3428614139556885,0.3428614139556885,1.0,1.0,-3.779306411743164,0.9683615565299988,2.8109447956085205,0.1150055304169654,0.9609167575836182,0.9609167575836182,0.0,348.6916809082031,325.0,68944.8828125,0.0,5332.513671875,1.0,278.4424743652344,282.82330322265625,297.660888671875,302.0956726074219,293.1499938964844,293.1499938964844,278.1499938964844,33945.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912048041820526,1.0,0.0,0.0,3.762299060821533,3.7623236179351807,9.44495525345701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.1201171875,0.0,1645.8873291015625,1895.4371337890625,0.0,3515.600830078125,0.9291570782661438,1.0,0.0,3.0,1.0,0.0
17944440,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7654870748519897,0.4542438983917236,0.416337102651596,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8681643605232239,0.6728161573410034,0.643223762512207,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8887107372283936,0.7228337526321411,0.508988618850708,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7720443606376648,0.4664362668991089,0.4497209191322326,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249854564666748,0.2410891950130462,1.1282598972320557,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.0033264160156,297.18951416015625,284.996826171875,1.0,0.7668795585632324,0.3428614139556885,0.3428614139556885,1.0,1.0,-3.779306411743164,0.9683615565299988,2.8109447956085205,0.1150055304169654,0.9609167575836182,0.9609167575836182,0.0,348.6916809082031,325.0,68944.8828125,0.0,5332.513671875,1.0,278.4424743652344,282.82330322265625,297.660888671875,302.0956726074219,293.1499938964844,293.1499938964844,278.1499938964844,33945.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912048041820526,1.0,0.0,0.0,3.762299060821533,3.7623236179351807,9.44495525345701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.1201171875,0.0,1645.8873291015625,1895.4371337890625,0.0,3515.600830078125,0.9291570782661438,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7681621313095093,0.453657865524292,0.4158834218978882,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8711854219436646,0.671935498714447,0.6424648761749268,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.892566978931427,0.7234982848167419,0.5095429420471191,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7749781608581543,0.4663090407848358,0.4495803117752075,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6271466016769409,0.2410849183797836,1.1276743412017822,284.8740539550781,284.95001220703125,304.23291015625,294.6800537109375,298.99578857421875,297.1881408691406,284.87310791015625,1.0,0.7640017867088318,0.3426226079463959,0.3426226079463959,1.0,1.0,-3.777648687362671,0.9670575857162476,2.810591220855713,0.1142794638872146,0.8733380436897278,0.8733380436897278,0.0,342.79351806640625,325.0,69844.546875,0.0,5289.37744140625,1.0,278.1952514648437,282.6830444335937,297.7066650390625,302.3186340332031,293.1499938964844,293.1499938964844,278.1499938964844,37954.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172840118408204,1.0,0.0,0.0,3.723072290420532,3.723097324371338,9.249030767932708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.427734375,0.0,1630.912353515625,1895.4371337890625,0.0,3564.072509765625,0.92100989818573,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.770422637462616,0.4529642164707184,0.4150397777557373,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8738190531730652,0.6709134578704834,0.6412907838821411,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8959992527961731,0.7240543365478516,0.5097408890724182,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7775611877441406,0.4660594165325165,0.4491398334503174,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6290279626846313,0.2409885674715042,1.1263129711151123,284.9020080566406,284.95001220703125,304.2138977050781,294.6791381835937,298.9872131347656,297.1855773925781,284.90313720703125,1.0,0.7609535455703735,0.3423973619937897,0.3423973619937897,1.0,1.0,-3.773293256759644,0.9649864435195924,2.8083066940307617,0.1133278682827949,0.8710254430770874,0.8710254430770874,0.0,337.256103515625,313.0,69486.9296875,0.0,5240.44287109375,1.0,278.1570739746094,282.7090148925781,297.6937561035156,302.2418212890625,293.1499938964844,293.1499938964844,278.45001220703125,38726.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183621406555176,1.0,0.0,0.0,3.6471447944641113,3.64716911315918,8.875632033777947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.302734375,0.0,1550.374755859375,1895.4371337890625,0.0,3574.035400390625,0.9068924188613892,1.0,0.0,3.0,1.0,0.0
17944620,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764726281166077,0.4528147876262665,0.4141963720321655,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806047439575195,0.6700960993766785,0.6397716999053955,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9045238494873048,0.7266032695770264,0.5109211206436157,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840749621391296,0.4664436876773834,0.4488162398338318,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.633755624294281,0.2413116544485092,1.124873399734497,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.9781799316406,297.190673828125,284.9963684082031,1.0,0.7550023794174194,0.3419468700885772,0.3419468700885772,1.0,1.0,-3.769739151000977,0.9624122977256776,2.8073267936706543,0.1116455197334289,0.9561282396316528,0.9561282396316528,0.0,325.07989501953125,301.0,68704.203125,0.0,5151.291015625,1.0,278.4423217773437,282.82867431640625,297.6576232910156,302.0763854980469,293.1499938964844,293.1499938964844,278.1499938964844,33897.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110583662986756,1.0,0.0,0.0,3.7444684505462646,3.744493007659912,9.35564230530872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.0712890625,0.0,1624.6895751953125,1895.4371337890625,0.0,3506.423095703125,0.925102472305298,1.0,0.0,3.0,1.0,0.0
17944680,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764726281166077,0.4528147876262665,0.4141963720321655,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806047439575195,0.6700960993766785,0.6397716999053955,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9045238494873048,0.7266032695770264,0.5109211206436157,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840749621391296,0.4664436876773834,0.4488162398338318,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.633755624294281,0.2413116544485092,1.124873399734497,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.9781799316406,297.190673828125,284.9963684082031,1.0,0.7550023794174194,0.3419468700885772,0.3419468700885772,1.0,1.0,-3.769739151000977,0.9624122977256776,2.8073267936706543,0.1116455197334289,0.9561282396316528,0.9561282396316528,0.0,325.07989501953125,301.0,68704.203125,0.0,5151.291015625,1.0,278.4423217773437,282.82867431640625,297.6576232910156,302.0763854980469,293.1499938964844,293.1499938964844,278.1499938964844,33897.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110583662986756,1.0,0.0,0.0,3.7444684505462646,3.744493007659912,9.35564230530872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.0712890625,0.0,1624.6895751953125,1895.4371337890625,0.0,3506.423095703125,0.925102472305298,1.0,0.0,3.0,1.0,0.0
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822579145431519,0.4515568912029266,0.4129064083099365,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872131705284119,0.6682096123695374,0.6378408670425415,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132749438285828,0.7277979254722595,0.5116459727287292,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.790444552898407,0.4660727977752685,0.4482311904430389,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384478211402893,0.2412541955709457,1.1230897903442385,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.9621887207031,297.1867980957031,284.9041748046875,1.0,0.7489554286003113,0.3414963781833648,0.3414963781833648,1.0,1.0,-3.763895988464356,0.9591420888900756,2.8047540187835693,0.110017329454422,0.8677138090133667,0.8677138090133667,0.0,313.51287841796875,289.0,69243.1328125,0.0,5059.3896484375,1.0,278.1571044921875,282.7158203125,297.6907653808594,302.2223815917969,293.1499938964844,293.1499938964844,278.45001220703125,38673.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174148440361024,1.0,0.0,0.0,3.629226922988892,3.62925124168396,8.788637160250801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.279296875,0.0,1530.0687255859375,1895.4371337890625,0.0,3565.2822265625,0.9028677344322203,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822579145431519,0.4515568912029266,0.4129064083099365,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872131705284119,0.6682096123695374,0.6378408670425415,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132749438285828,0.7277979254722595,0.5116459727287292,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.790444552898407,0.4660727977752685,0.4482311904430389,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384478211402893,0.2412541955709457,1.1230897903442385,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.9621887207031,297.1867980957031,284.9041748046875,1.0,0.7489554286003113,0.3414963781833648,0.3414963781833648,1.0,1.0,-3.763895988464356,0.9591420888900756,2.8047540187835693,0.110017329454422,0.8677138090133667,0.8677138090133667,0.0,313.51287841796875,289.0,69243.1328125,0.0,5059.3896484375,1.0,278.1571044921875,282.7158203125,297.6907653808594,302.2223815917969,293.1499938964844,293.1499938964844,278.45001220703125,38673.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174148440361024,1.0,0.0,0.0,3.629226922988892,3.62925124168396,8.788637160250801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.279296875,0.0,1530.0687255859375,1895.4371337890625,0.0,3565.2822265625,0.9028677344322203,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892693281173706,0.4514127969741821,0.4120725691318512,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950724601745605,0.6673933267593384,0.6363276839256287,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239971041679382,0.7303184270858765,0.5128083825111389,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7979022264480591,0.4664537012577057,0.4479069113731384,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439980864524841,0.2416113764047622,1.121807098388672,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.953369140625,297.1918029785156,284.99566650390625,1.0,0.7429128885269165,0.3410963416099548,0.3410963416099548,1.0,1.0,-3.7605273723602295,0.9567904472351074,2.803736925125122,0.1084990873932838,0.9515200257301332,0.9515200257301332,0.0,301.272705078125,277.0,68480.03125,0.0,4970.7578125,1.0,278.44219970703125,282.8336486816406,297.6551208496094,302.05889892578125,293.1499938964844,293.1499938964844,278.1499938964844,33868.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101221561431884,1.0,0.0,0.0,3.727885246276856,3.727909564971924,9.272959005102166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.51953125,0.0,1605.2677001953125,1895.4371337890625,0.0,3497.737060546875,0.92134428024292,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892693281173706,0.4514127969741821,0.4120725691318512,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950724601745605,0.6673933267593384,0.6363276839256287,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239971041679382,0.7303184270858765,0.5128083825111389,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7979022264480591,0.4664537012577057,0.4479069113731384,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439980864524841,0.2416113764047622,1.121807098388672,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.953369140625,297.1918029785156,284.99566650390625,1.0,0.7429128885269165,0.3410963416099548,0.3410963416099548,1.0,1.0,-3.7605273723602295,0.9567904472351074,2.803736925125122,0.1084990873932838,0.9515200257301332,0.9515200257301332,0.0,301.272705078125,277.0,68480.03125,0.0,4970.7578125,1.0,278.44219970703125,282.8336486816406,297.6551208496094,302.05889892578125,293.1499938964844,293.1499938964844,278.1499938964844,33868.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101221561431884,1.0,0.0,0.0,3.727885246276856,3.727909564971924,9.272959005102166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.51953125,0.0,1605.2677001953125,1895.4371337890625,0.0,3497.737060546875,0.92134428024292,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960036993026733,0.4501737952232361,0.4107910096645355,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.902744710445404,0.665521502494812,0.634401261806488,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345722198486328,0.731494128704071,0.5135138630867004,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051937818527222,0.4660855233669281,0.4473179876804352,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6495954394340515,0.2415884137153625,1.1201601028442385,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.937744140625,297.18798828125,284.9041748046875,1.0,0.7367860078811646,0.3406962752342224,0.3406962752342224,1.0,1.0,-3.754835844039917,0.9537391662597656,2.801096677780152,0.1070279851555824,0.8636206984519958,0.8636206984519958,0.0,289.67681884765625,265.0,69013.078125,0.0,4879.6064453125,1.0,278.1575622558594,282.72149658203125,297.6885681152344,302.2054138183594,293.1499938964844,293.1499938964844,278.45001220703125,38665.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164787530899048,1.0,0.0,0.0,3.612418413162232,3.6124424934387207,8.707418146514101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.8076171875,0.0,1511.4947509765625,1895.4371337890625,0.0,3556.627197265625,0.899052619934082,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960036993026733,0.4501737952232361,0.4107910096645355,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.902744710445404,0.665521502494812,0.634401261806488,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345722198486328,0.731494128704071,0.5135138630867004,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051937818527222,0.4660855233669281,0.4473179876804352,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6495954394340515,0.2415884137153625,1.1201601028442385,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.937744140625,297.18798828125,284.9041748046875,1.0,0.7367860078811646,0.3406962752342224,0.3406962752342224,1.0,1.0,-3.754835844039917,0.9537391662597656,2.801096677780152,0.1070279851555824,0.8636206984519958,0.8636206984519958,0.0,289.67681884765625,265.0,69013.078125,0.0,4879.6064453125,1.0,278.1575622558594,282.72149658203125,297.6885681152344,302.2054138183594,293.1499938964844,293.1499938964844,278.45001220703125,38665.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164787530899048,1.0,0.0,0.0,3.612418413162232,3.6124424934387207,8.707418146514101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.8076171875,0.0,1511.4947509765625,1895.4371337890625,0.0,3556.627197265625,0.899052619934082,1.0,0.0,3.0,1.0,0.0
17945100,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7996912002563477,0.4500548243522644,0.4102022051811218,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9070249199867249,0.665050208568573,0.633460521697998,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9402419924736024,0.7326983213424683,0.5139275789260864,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090651631355286,0.4662188589572906,0.4470193386077881,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526437401771545,0.2417352795600891,1.119214653968811,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9328308105469,297.1899108886719,285.0114440917969,1.0,0.7336634397506714,0.3404962718486786,0.3404962718486786,1.0,1.0,-3.751988649368286,0.95222008228302,2.799768447875977,0.106144405901432,0.9394350051879884,0.9394350051879884,0.0,283.7289733886719,265.0,68144.890625,0.0,4833.1826171875,1.0,278.4007568359375,282.84771728515625,297.6427307128906,301.9853820800781,293.1499938964844,293.1499938964844,278.45001220703125,34273.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910867154598236,1.0,0.0,0.0,3.658459663391113,3.658483266830444,8.930788908401155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.3330078125,0.0,1529.64990234375,1895.4371337890625,0.0,3504.6494140625,0.9073979258537292,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8041012287139893,0.450032502412796,0.4099595248699188,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9123008251190186,0.6647050380706787,0.6328882575035095,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9466900825500488,0.7339923977851868,0.514657735824585,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134551644325256,0.4664613008499145,0.4469886720180511,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6562720537185669,0.2419743835926056,1.1190077066421509,284.9954833984375,284.95001220703125,304.0216064453125,294.6733703613281,298.9289245605469,297.19287109375,284.99432373046875,1.0,0.7306700944900513,0.3403080105781555,0.3403080105781555,1.0,1.0,-3.751598596572876,0.9514732360839844,2.800125360488892,0.1055388674139976,0.9469572901725768,0.9469572901725768,0.0,277.42852783203125,253.0,68272.140625,0.0,4791.671875,1.0,278.44305419921875,282.8380432128906,297.6528625488281,302.0429077148437,293.1499938964844,293.1499938964844,278.1499938964844,33783.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909155011177063,1.0,0.0,0.0,3.714020252227783,3.714044570922852,9.204110256177956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.2265625,0.0,1588.691162109375,1895.4371337890625,0.0,3488.760498046875,0.9179093241691588,1.0,0.0,3.0,1.0,0.0
17945220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8117950558662415,0.4488078653812408,0.4086935222148895,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.922326922416687,0.6628451943397522,0.6309747695922852,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9581026434898376,0.7351511716842651,0.5153557658195496,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212810754776001,0.4660944640636444,0.4464023411273956,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630932092666626,0.2419826239347458,1.1175016164779663,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9135437011719,297.1891174316406,284.9062805175781,1.0,0.7244746685028076,0.339931458234787,0.339931458234787,1.0,1.0,-3.746105194091797,0.94856458902359,2.797540664672852,0.1041373610496521,0.8616645336151123,0.8616645336151123,0.0,265.8192138671875,241.0,68795.265625,0.0,4701.48095703125,1.0,278.1573791503906,282.7290954589844,297.68780517578125,302.18963623046875,293.1499938964844,293.1499938964844,278.45001220703125,38631.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155783653259276,1.0,0.0,0.0,3.595648288726806,3.595672369003296,8.626760177321557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.4365234375,0.0,1492.9339599609375,1895.4371337890625,0.0,3548.298583984375,0.8953980207443237,1.0,0.0,3.0,1.0,0.0
17945280,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8117950558662415,0.4488078653812408,0.4086935222148895,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.922326922416687,0.6628451943397522,0.6309747695922852,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9581026434898376,0.7351511716842651,0.5153557658195496,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212810754776001,0.4660944640636444,0.4464023411273956,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630932092666626,0.2419826239347458,1.1175016164779663,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9135437011719,297.1891174316406,284.9062805175781,1.0,0.7244746685028076,0.339931458234787,0.339931458234787,1.0,1.0,-3.746105194091797,0.94856458902359,2.797540664672852,0.1041373610496521,0.8616645336151123,0.8616645336151123,0.0,265.8192138671875,241.0,68795.265625,0.0,4701.48095703125,1.0,278.1573791503906,282.7290954589844,297.68780517578125,302.18963623046875,293.1499938964844,293.1499938964844,278.45001220703125,38631.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155783653259276,1.0,0.0,0.0,3.595648288726806,3.595672369003296,8.626760177321557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.4365234375,0.0,1492.9339599609375,1895.4371337890625,0.0,3548.298583984375,0.8953980207443237,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.820615828037262,0.4486626088619232,0.407870352268219,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344648122787476,0.66202312707901,0.6294686794281006,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705804586410522,0.7376251220703125,0.5164915323257446,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.83033686876297,0.4664620459079742,0.4460733830928802,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712511777877808,0.2423935681581497,1.1164816617965698,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9047241210937,297.1938781738281,284.99432373046875,1.0,0.718291163444519,0.3395549356937408,0.3395549356937408,1.0,1.0,-3.74303674697876,0.946394979953766,2.7966418266296387,0.1026766151189804,0.943079948425293,0.943079948425293,0.0,253.56532287597656,229.0,68071.2421875,0.0,4614.34326171875,1.0,278.44195556640625,282.8433532714844,297.6533203125,302.0299072265625,293.1499938964844,293.1499938964844,278.1499938964844,33826.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083009958267212,1.0,0.0,0.0,3.697232961654663,3.697257041931152,9.121093853536876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.193359375,0.0,1569.8857421875,1895.4371337890625,0.0,3480.829833984375,0.9144124984741212,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.820615828037262,0.4486626088619232,0.407870352268219,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344648122787476,0.66202312707901,0.6294686794281006,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705804586410522,0.7376251220703125,0.5164915323257446,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.83033686876297,0.4664620459079742,0.4460733830928802,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712511777877808,0.2423935681581497,1.1164816617965698,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9047241210937,297.1938781738281,284.99432373046875,1.0,0.718291163444519,0.3395549356937408,0.3395549356937408,1.0,1.0,-3.74303674697876,0.946394979953766,2.7966418266296387,0.1026766151189804,0.943079948425293,0.943079948425293,0.0,253.56532287597656,229.0,68071.2421875,0.0,4614.34326171875,1.0,278.44195556640625,282.8433532714844,297.6533203125,302.0299072265625,293.1499938964844,293.1499938964844,278.1499938964844,33826.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083009958267212,1.0,0.0,0.0,3.697232961654663,3.697257041931152,9.121093853536876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.193359375,0.0,1569.8857421875,1895.4371337890625,0.0,3480.829833984375,0.9144124984741212,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291298151016235,0.4474499523639679,0.4066018760204315,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463897347450256,0.6601724028587341,0.6275501847267151,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818811416625975,0.7387711405754089,0.517169713973999,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.839450478553772,0.4660947918891907,0.4454775750637054,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6796106100082397,0.242428570985794,1.115074872970581,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.88946533203125,297.190185546875,284.9071655273437,1.0,0.7120232582092285,0.3391875028610229,0.3391875028610229,1.0,1.0,-3.73761796951294,0.9435434341430664,2.794074535369873,0.1012724936008453,0.8588834404945374,0.8588834404945374,0.0,241.9642333984375,217.0,68590.3359375,0.0,4524.87451171875,1.0,278.157470703125,282.73541259765625,297.68798828125,302.1762084960937,293.1499938964844,293.1499938964844,278.45001220703125,38609.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146724939346312,1.0,0.0,0.0,3.580209970474243,3.5802338123321533,8.552838721698208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.8740234375,0.0,1476.051025390625,1895.4371337890625,0.0,3539.913818359375,0.8919606804847717,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291298151016235,0.4474499523639679,0.4066018760204315,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463897347450256,0.6601724028587341,0.6275501847267151,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818811416625975,0.7387711405754089,0.517169713973999,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.839450478553772,0.4660947918891907,0.4454775750637054,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6796106100082397,0.242428570985794,1.115074872970581,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.88946533203125,297.190185546875,284.9071655273437,1.0,0.7120232582092285,0.3391875028610229,0.3391875028610229,1.0,1.0,-3.73761796951294,0.9435434341430664,2.794074535369873,0.1012724936008453,0.8588834404945374,0.8588834404945374,0.0,241.9642333984375,217.0,68590.3359375,0.0,4524.87451171875,1.0,278.157470703125,282.73541259765625,297.68798828125,302.1762084960937,293.1499938964844,293.1499938964844,278.45001220703125,38609.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146724939346312,1.0,0.0,0.0,3.580209970474243,3.5802338123321533,8.552838721698208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.8740234375,0.0,1476.051025390625,1895.4371337890625,0.0,3539.913818359375,0.8919606804847717,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395038843154907,0.4473008215427398,0.4057809710502624,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.960014581680298,0.6593446135520935,0.6260448694229126,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937541484832764,0.7412258386611938,0.5182952880859375,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8505092859268188,0.4664550125598907,0.4451453983783722,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896108984947205,0.2428619414567947,1.1141659021377563,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8807067871094,297.1947937011719,284.9936828613281,1.0,0.7057698965072632,0.338820070028305,0.338820070028305,1.0,1.0,-3.734670639038086,0.9414445757865906,2.7932262420654297,0.0998179242014885,0.9391889572143556,0.9391889572143556,0.0,229.7096099853516,220.0,67882.6953125,0.0,4438.40869140625,1.0,278.4418334960937,282.8481140136719,297.6542053222656,302.0182800292969,293.1499938964844,293.1499938964844,278.1499938964844,33811.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073899388313292,1.0,0.0,0.0,3.682896852493286,3.682920694351196,9.050496601048508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.734375,0.0,1553.5565185546875,1895.4371337890625,0.0,3472.36572265625,0.911175012588501,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395038843154907,0.4473008215427398,0.4057809710502624,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.960014581680298,0.6593446135520935,0.6260448694229126,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937541484832764,0.7412258386611938,0.5182952880859375,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8505092859268188,0.4664550125598907,0.4451453983783722,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896108984947205,0.2428619414567947,1.1141659021377563,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8807067871094,297.1947937011719,284.9936828613281,1.0,0.7057698965072632,0.338820070028305,0.338820070028305,1.0,1.0,-3.734670639038086,0.9414445757865906,2.7932262420654297,0.0998179242014885,0.9391889572143556,0.9391889572143556,0.0,229.7096099853516,220.0,67882.6953125,0.0,4438.40869140625,1.0,278.4418334960937,282.8481140136719,297.6542053222656,302.0182800292969,293.1499938964844,293.1499938964844,278.1499938964844,33811.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073899388313292,1.0,0.0,0.0,3.682896852493286,3.682920694351196,9.050496601048508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.734375,0.0,1553.5565185546875,1895.4371337890625,0.0,3472.36572265625,0.911175012588501,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8423325419425964,0.446734070777893,0.4054291248321533,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9634903073310852,0.6584753394126892,0.6253840327262878,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9968870282173156,0.7418270111083984,0.5188775062561035,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8536556959152222,0.466318815946579,0.4450933337211609,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6924993395805359,0.2429302930831909,1.1143954992294312,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.8736267089844,297.19342041015625,284.8764343261719,1.0,0.7044418454170227,0.3386363685131073,0.3386363685131073,1.0,1.0,-3.734370231628418,0.94074285030365,2.7936272621154785,0.0992681011557579,0.8551663160324097,0.8551663160324097,0.0,226.53921508789065,220.0,68728.375,0.0,4417.34326171875,1.0,278.19708251953125,282.7143249511719,297.7015686035156,302.2398681640625,293.1499938964844,293.1499938964844,278.1499938964844,38141.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126866459846495,1.0,0.0,0.0,3.638521909713745,3.6385462284088135,8.833712854539044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.337890625,0.0,1536.4111328125,1895.4371337890625,0.0,3521.519775390625,0.9021702408790588,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8431239724159241,0.4460767209529876,0.4047674536705017,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.964480459690094,0.6574917435646057,0.6243982911109924,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9981220960617064,0.7423476576805115,0.5191532373428345,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8547595143318176,0.466076135635376,0.4448153078556061,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.693575382232666,0.2429070025682449,1.1141310930252075,284.9084167480469,284.95001220703125,303.8275451660156,294.6749267578125,298.8657531738281,297.1910095214844,284.9093017578125,1.0,0.7035465836524963,0.338468462228775,0.338468462228775,1.0,1.0,-3.732068061828613,0.9394927620887756,2.7925753593444824,0.0985870659351348,0.8573790788650513,0.8573790788650513,0.0,225.18907165527344,223.0,68434.625,0.0,4402.33056640625,1.0,278.15771484375,282.7421569824219,297.6898803710937,302.1668701171875,293.1499938964844,293.1499938964844,278.45001220703125,38548.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137877821922302,1.0,0.0,0.0,3.56697678565979,3.567000389099121,8.489729452776373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.71484375,0.0,1461.3817138671875,1895.4371337890625,0.0,3531.72216796875,0.8890125751495361,1.0,0.0,3.0,1.0,0.0
17945820,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439744710922241,0.4458301961421966,0.4042901396751404,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9653159976005554,0.6565969586372375,0.6232792735099792,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7447961568832397,0.5198326706886292,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8560049533843994,0.4663638770580292,0.4448632895946502,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948671340942383,0.2432838082313537,1.115103006362915,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8570556640625,297.1950378417969,284.9950256347656,1.0,0.7031062841415405,0.3381326496601105,0.3381326496601105,1.0,1.0,-3.73218846321106,0.9384188055992126,2.793769598007202,0.0974391549825668,0.9382655620574952,0.9382655620574952,0.0,224.026611328125,226.0,67796.171875,0.0,4395.2666015625,1.0,278.4417724609375,282.8530578613281,297.6573486328125,302.0146179199219,293.1499938964844,293.1499938964844,278.1499938964844,33716.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066738486289978,1.0,0.0,0.0,3.674030780792236,3.6740546226501465,9.006972732095164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.51953125,0.0,1542.8731689453125,1895.4371337890625,0.0,3465.710693359375,0.90911865234375,1.0,0.0,3.0,1.0,0.0
17945880,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439744710922241,0.4458301961421966,0.4042901396751404,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9653159976005554,0.6565969586372375,0.6232792735099792,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7447961568832397,0.5198326706886292,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8560049533843994,0.4663638770580292,0.4448632895946502,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948671340942383,0.2432838082313537,1.115103006362915,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8570556640625,297.1950378417969,284.9950256347656,1.0,0.7031062841415405,0.3381326496601105,0.3381326496601105,1.0,1.0,-3.73218846321106,0.9384188055992126,2.793769598007202,0.0974391549825668,0.9382655620574952,0.9382655620574952,0.0,224.026611328125,226.0,67796.171875,0.0,4395.2666015625,1.0,278.4417724609375,282.8530578613281,297.6573486328125,302.0146179199219,293.1499938964844,293.1499938964844,278.1499938964844,33716.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066738486289978,1.0,0.0,0.0,3.674030780792236,3.6740546226501465,9.006972732095164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.51953125,0.0,1542.8731689453125,1895.4371337890625,0.0,3465.710693359375,0.90911865234375,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8421873450279236,0.4444823265075683,0.4033723175525665,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630743265151978,0.6546505093574524,0.6217641830444336,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990003108978271,0.7458990216255188,0.5213131308555603,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546442985534668,0.4658811092376709,0.4446562528610229,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939069628715515,0.2432309687137603,1.1156909465789795,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8419494628906,297.19061279296875,284.9102478027344,1.0,0.7036024928092957,0.3377968370914459,0.3377968370914459,1.0,1.0,-3.731502294540405,0.9370973706245422,2.7944047451019287,0.0963822677731514,0.8571593165397644,0.8571593165397644,0.0,225.18019104003903,229.0,68391.90625,0.0,4400.72412109375,1.0,278.1576538085937,282.7460632324219,297.6937866210937,302.1669921875,293.1499938964844,293.1499938964844,278.45001220703125,38433.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132708311080932,1.0,0.0,0.0,3.561874866485596,3.5618984699249268,8.46546072352794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.861328125,0.0,1455.0819091796875,1895.4371337890625,0.0,3526.933349609375,0.8877759575843811,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8421873450279236,0.4444823265075683,0.4033723175525665,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630743265151978,0.6546505093574524,0.6217641830444336,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990003108978271,0.7458990216255188,0.5213131308555603,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546442985534668,0.4658811092376709,0.4446562528610229,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939069628715515,0.2432309687137603,1.1156909465789795,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8419494628906,297.19061279296875,284.9102478027344,1.0,0.7036024928092957,0.3377968370914459,0.3377968370914459,1.0,1.0,-3.731502294540405,0.9370973706245422,2.7944047451019287,0.0963822677731514,0.8571593165397644,0.8571593165397644,0.0,225.18019104003903,229.0,68391.90625,0.0,4400.72412109375,1.0,278.1576538085937,282.7460632324219,297.6937866210937,302.1669921875,293.1499938964844,293.1499938964844,278.45001220703125,38433.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132708311080932,1.0,0.0,0.0,3.561874866485596,3.5618984699249268,8.46546072352794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.861328125,0.0,1455.0819091796875,1895.4371337890625,0.0,3526.933349609375,0.8877759575843811,1.0,0.0,3.0,1.0,0.0
