time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400679230690002,0.4439618289470672,0.4028173089027405,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602488279342652,0.653497040271759,0.620582103729248,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.998247504234314,0.7478991150856018,0.5228970050811768,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527982234954834,0.465902179479599,0.4446330368518829,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6924139261245728,0.243333414196968,1.1163090467453003,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.83074951171875,297.1913757324219,284.9946594238281,1.0,0.7045817971229553,0.337440550327301,0.337440550327301,1.0,1.0,-3.732025861740112,0.9360781908035278,2.795947790145874,0.0951889157295227,0.9373935461044312,0.9373935461044312,0.0,226.98779296875,232.0,67760.8984375,0.0,4413.72509765625,1.0,278.44171142578125,282.85577392578125,297.661865234375,302.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,33687.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062680006027222,1.0,0.0,0.0,3.669892072677612,3.669915676116944,8.986692137114005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.6162109375,0.0,1538.0164794921875,1895.4371337890625,0.0,3461.937255859375,0.9081560969352722,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400679230690002,0.4439618289470672,0.4028173089027405,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602488279342652,0.653497040271759,0.620582103729248,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.998247504234314,0.7478991150856018,0.5228970050811768,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527982234954834,0.465902179479599,0.4446330368518829,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6924139261245728,0.243333414196968,1.1163090467453003,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.83074951171875,297.1913757324219,284.9946594238281,1.0,0.7045817971229553,0.337440550327301,0.337440550327301,1.0,1.0,-3.732025861740112,0.9360781908035278,2.795947790145874,0.0951889157295227,0.9373935461044312,0.9373935461044312,0.0,226.98779296875,232.0,67760.8984375,0.0,4413.72509765625,1.0,278.44171142578125,282.85577392578125,297.661865234375,302.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,33687.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062680006027222,1.0,0.0,0.0,3.669892072677612,3.669915676116944,8.986692137114005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.6162109375,0.0,1538.0164794921875,1895.4371337890625,0.0,3461.937255859375,0.9081560969352722,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359349966049194,0.4421422779560089,0.4016013741493225,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549453854560852,0.6510744690895081,0.6187559962272644,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954858422279358,0.7483757734298706,0.5235862135887146,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489809632301331,0.4649213850498199,0.4440962970256805,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.689038097858429,0.2427365481853485,1.1151643991470337,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8113098144531,297.18182373046875,284.9066467285156,1.0,0.7055047154426575,0.3370842337608337,0.3370842337608337,1.0,1.0,-3.727187395095825,0.9334507584571838,2.793736457824707,0.0937542840838432,0.8530749678611755,0.8530749678611755,0.0,230.2569732666016,235.0,68269.59375,0.0,4421.08642578125,1.0,278.15802001953125,282.747314453125,297.6984558105469,302.166259765625,293.1499938964844,293.1499938964844,278.45001220703125,38574.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912756621837616,1.0,0.0,0.0,3.554065704345703,3.554089069366455,8.428381192970846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.703125,0.0,1447.7886962890625,1895.4371337890625,0.0,3522.16845703125,0.8860264420509338,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359349966049194,0.4421422779560089,0.4016013741493225,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549453854560852,0.6510744690895081,0.6187559962272644,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954858422279358,0.7483757734298706,0.5235862135887146,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489809632301331,0.4649213850498199,0.4440962970256805,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.689038097858429,0.2427365481853485,1.1151643991470337,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8113098144531,297.18182373046875,284.9066467285156,1.0,0.7055047154426575,0.3370842337608337,0.3370842337608337,1.0,1.0,-3.727187395095825,0.9334507584571838,2.793736457824707,0.0937542840838432,0.8530749678611755,0.8530749678611755,0.0,230.2569732666016,235.0,68269.59375,0.0,4421.08642578125,1.0,278.15802001953125,282.747314453125,297.6984558105469,302.166259765625,293.1499938964844,293.1499938964844,278.45001220703125,38574.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912756621837616,1.0,0.0,0.0,3.554065704345703,3.554089069366455,8.428381192970846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.703125,0.0,1447.7886962890625,1895.4371337890625,0.0,3522.16845703125,0.8860264420509338,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339203000068665,0.4416559040546417,0.4009988605976105,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522698521614076,0.6502474546432495,0.6178146600723267,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9941131472587584,0.7491880655288696,0.5239636898040771,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8470875024795532,0.4646773934364319,0.443768709897995,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872775554656982,0.2425106316804886,1.114102482795715,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8039245605469,297.18017578125,285.00927734375,1.0,0.7058858275413513,0.3369061052799225,0.3369061052799225,1.0,1.0,-3.7241051197052,0.9319465160369872,2.792158603668213,0.0928333848714828,0.9260269403457642,0.9260269403457642,0.0,231.8487701416016,235.0,67435.21875,0.0,4422.658203125,1.0,278.3994140625,282.8689270019531,297.6541748046875,301.95025634765625,293.1499938964844,293.1499938964844,278.45001220703125,34148.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071155786514282,1.0,0.0,0.0,3.602579593658448,3.60260272026062,8.660051094011578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.66796875,0.0,1467.37353515625,1895.4371337890625,0.0,3469.815673828125,0.8948090076446533,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8324947357177734,0.4412215054035187,0.4006928205490112,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9502670764923096,0.6494966149330139,0.6171854734420776,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9932402968406676,0.7500494122505188,0.5246325135231018,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8457447290420532,0.4644964337348938,0.4436628222465515,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6859973669052124,0.2423253655433654,1.1135404109954834,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.79736328125,297.1793518066406,284.989501953125,1.0,0.7063692212104797,0.33675616979599,0.33675616979599,1.0,1.0,-3.722979784011841,0.931111454963684,2.7918684482574463,0.0921917110681533,0.9303202629089355,0.9303202629089355,0.0,233.13296508789065,238.0,67542.125,0.0,4427.70361328125,1.0,278.4425964355469,282.8573303222656,297.6661071777344,302.0086364746094,293.1499938964844,293.1499938964844,278.1499938964844,33790.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90532785654068,1.0,0.0,0.0,3.657756567001343,3.657780408859253,8.927356702770339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.189453125,0.0,1525.2452392578125,1895.4371337890625,0.0,3453.195068359375,0.9052274823188782,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280702829360962,0.4391895532608032,0.3992756903171539,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442811012268066,0.646837055683136,0.6151239275932312,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899802207946776,0.7503217458724976,0.525166928768158,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416206240653992,0.4632556736469269,0.442866563796997,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.682097852230072,0.2414066642522812,1.110859990119934,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7770690917969,297.1686706542969,284.9076538085937,1.0,0.7070610523223877,0.336456298828125,0.336456298828125,1.0,1.0,-3.715264320373535,0.9278203845024108,2.7874438762664795,0.0906456038355827,0.8488255143165588,0.8488255143165588,0.0,236.692611694336,241.0,67947.7421875,0.0,4428.87109375,1.0,278.1578674316406,282.7557983398437,297.7044982910156,302.1515197753906,293.1499938964844,293.1499938964844,278.45001220703125,38693.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114025235176086,1.0,0.0,0.0,3.5314276218414307,3.5314509868621826,8.321352424900397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.1611328125,0.0,1424.705078125,1895.4371337890625,0.0,3509.615234375,0.8812235593795776,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280702829360962,0.4391895532608032,0.3992756903171539,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442811012268066,0.646837055683136,0.6151239275932312,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899802207946776,0.7503217458724976,0.525166928768158,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416206240653992,0.4632556736469269,0.442866563796997,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.682097852230072,0.2414066642522812,1.110859990119934,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7770690917969,297.1686706542969,284.9076538085937,1.0,0.7070610523223877,0.336456298828125,0.336456298828125,1.0,1.0,-3.715264320373535,0.9278203845024108,2.7874438762664795,0.0906456038355827,0.8488255143165588,0.8488255143165588,0.0,236.692611694336,241.0,67947.7421875,0.0,4428.87109375,1.0,278.1578674316406,282.7557983398437,297.7044982910156,302.1515197753906,293.1499938964844,293.1499938964844,278.45001220703125,38693.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114025235176086,1.0,0.0,0.0,3.5314276218414307,3.5314509868621826,8.321352424900397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.1611328125,0.0,1424.705078125,1895.4371337890625,0.0,3509.615234375,0.8812235593795776,1.0,0.0,3.0,1.0,0.0
17946540,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8245920538902283,0.4380954504013061,0.3982239067554474,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.939358115196228,0.6450676918029785,0.6133850812911987,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875333905220032,0.7518019080162048,0.5260945558547974,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383663892745972,0.4626342952251434,0.4422523975372314,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788744926452637,0.2407650351524353,1.1081738471984863,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7627868652344,297.165771484375,284.98797607421875,1.0,0.7076889276504517,0.33615642786026,0.33615642786026,1.0,1.0,-3.709043741226196,0.9249869585037231,2.784056663513184,0.0889681279659271,0.9228106141090392,0.9228106141090392,0.0,239.6095428466797,244.0,67189.3203125,0.0,4430.11669921875,1.0,278.44146728515625,282.8638000488281,297.674560546875,301.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,33950.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036701321601868,1.0,0.0,0.0,3.6319267749786377,3.6319501399993896,8.80171796779905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.5283203125,0.0,1497.8984375,1895.4371337890625,0.0,3437.77099609375,0.899747371673584,1.0,0.0,3.0,1.0,0.0
17946600,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8245920538902283,0.4380954504013061,0.3982239067554474,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.939358115196228,0.6450676918029785,0.6133850812911987,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875333905220032,0.7518019080162048,0.5260945558547974,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383663892745972,0.4626342952251434,0.4422523975372314,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788744926452637,0.2407650351524353,1.1081738471984863,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7627868652344,297.165771484375,284.98797607421875,1.0,0.7076889276504517,0.33615642786026,0.33615642786026,1.0,1.0,-3.709043741226196,0.9249869585037231,2.784056663513184,0.0889681279659271,0.9228106141090392,0.9228106141090392,0.0,239.6095428466797,244.0,67189.3203125,0.0,4430.11669921875,1.0,278.44146728515625,282.8638000488281,297.674560546875,301.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,33950.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036701321601868,1.0,0.0,0.0,3.6319267749786377,3.6319501399993896,8.80171796779905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.5283203125,0.0,1497.8984375,1895.4371337890625,0.0,3437.77099609375,0.899747371673584,1.0,0.0,3.0,1.0,0.0
17946660,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202170133590698,0.4359418153762817,0.3966748118400574,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9332973957061768,0.6422670483589172,0.611167848110199,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.984119176864624,0.7519213557243347,0.5265036821365356,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343576192855835,0.4612444341182709,0.4412974119186401,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749555468559265,0.2396718859672546,1.1046390533447266,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7427978515625,297.1551818847656,284.9078369140625,1.0,0.7081568241119385,0.3359349370002746,0.3359349370002746,1.0,1.0,-3.699611186981201,0.9214417934417723,2.7781693935394287,0.0874733105301857,0.8429906964302063,0.8429906964302063,0.0,243.14215087890625,247.0,67555.515625,0.0,4426.32275390625,1.0,278.1585693359375,282.7647399902344,297.7132263183594,302.1346435546875,293.1499938964844,293.1499938964844,278.45001220703125,38640.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093999862670898,1.0,0.0,0.0,3.505262613296509,3.5052857398986816,8.198500154321664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.55859375,0.0,1396.99853515625,1895.4371337890625,0.0,3491.034423828125,0.8753167986869812,1.0,0.0,3.0,1.0,0.0
17946720,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202170133590698,0.4359418153762817,0.3966748118400574,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9332973957061768,0.6422670483589172,0.611167848110199,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.984119176864624,0.7519213557243347,0.5265036821365356,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343576192855835,0.4612444341182709,0.4412974119186401,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749555468559265,0.2396718859672546,1.1046390533447266,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7427978515625,297.1551818847656,284.9078369140625,1.0,0.7081568241119385,0.3359349370002746,0.3359349370002746,1.0,1.0,-3.699611186981201,0.9214417934417723,2.7781693935394287,0.0874733105301857,0.8429906964302063,0.8429906964302063,0.0,243.14215087890625,247.0,67555.515625,0.0,4426.32275390625,1.0,278.1585693359375,282.7647399902344,297.7132263183594,302.1346435546875,293.1499938964844,293.1499938964844,278.45001220703125,38640.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093999862670898,1.0,0.0,0.0,3.505262613296509,3.5052857398986816,8.198500154321664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.55859375,0.0,1396.99853515625,1895.4371337890625,0.0,3491.034423828125,0.8753167986869812,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167555928230286,0.4347076416015625,0.3955122232437134,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.92838716506958,0.6403401494026184,0.6092963218688965,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815815091133118,0.7532265186309814,0.5273244380950928,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311975002288818,0.4604723751544952,0.4405511319637298,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.67173832654953,0.238873153924942,1.101261854171753,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7289123535156,297.1524658203125,284.9863586425781,1.0,0.7085893154144287,0.3357134461402893,0.3357134461402893,1.0,1.0,-3.691979169845581,0.9184518456459044,2.7735273838043213,0.0858986973762512,0.9149255156517028,0.9149255156517028,0.0,246.01626586914065,250.0,66781.1796875,0.0,4423.36962890625,1.0,278.4412536621094,282.8712463378906,297.6850891113281,301.9787292480469,293.1499938964844,293.1499938964844,278.1499938964844,33991.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901512086391449,1.0,0.0,0.0,3.603528022766113,3.603551149368286,8.664611073072592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.533203125,0.0,1467.243408203125,1895.4371337890625,0.0,3417.67529296875,0.8934042453765869,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167555928230286,0.4347076416015625,0.3955122232437134,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.92838716506958,0.6403401494026184,0.6092963218688965,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815815091133118,0.7532265186309814,0.5273244380950928,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311975002288818,0.4604723751544952,0.4405511319637298,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.67173832654953,0.238873153924942,1.101261854171753,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7289123535156,297.1524658203125,284.9863586425781,1.0,0.7085893154144287,0.3357134461402893,0.3357134461402893,1.0,1.0,-3.691979169845581,0.9184518456459044,2.7735273838043213,0.0858986973762512,0.9149255156517028,0.9149255156517028,0.0,246.01626586914065,250.0,66781.1796875,0.0,4423.36962890625,1.0,278.4412536621094,282.8712463378906,297.6850891113281,301.9787292480469,293.1499938964844,293.1499938964844,278.1499938964844,33991.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901512086391449,1.0,0.0,0.0,3.603528022766113,3.603551149368286,8.664611073072592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.533203125,0.0,1467.243408203125,1895.4371337890625,0.0,3417.67529296875,0.8934042453765869,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148522973060608,0.4335981905460357,0.3948498964309692,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257519245147704,0.6389123201370239,0.6082993745803833,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.98011577129364,0.753226101398468,0.5276362299919128,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8294990062713623,0.459751158952713,0.4401436150074005,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700402498245239,0.2382969856262207,1.0995546579360962,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.71923828125,297.1475830078125,284.876220703125,1.0,0.7088091373443604,0.3356027007102966,0.3356027007102966,1.0,1.0,-3.687820911407471,0.9168505668640136,2.770970344543457,0.0852054581046104,0.8330853581428528,0.8330853581428528,0.0,247.6011199951172,250.0,67431.5546875,0.0,4421.8662109375,1.0,278.1995849609375,282.7465515136719,297.73486328125,302.1921081542969,293.1499938964844,293.1499938964844,278.1499938964844,38820.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064760804176332,1.0,0.0,0.0,3.544628620147705,3.544652223587036,8.38368237054965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.810546875,0.0,1439.5604248046875,1895.4371337890625,0.0,3463.871826171875,0.8816080689430237,1.0,0.0,3.0,1.0,0.0
17946960,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8123764395713806,0.4324454069137573,0.3938610553741455,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9224554300308228,0.6374106407165527,0.6069530844688416,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9780676364898682,0.7531956434249878,0.5276273488998413,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8273171782493591,0.4589546620845794,0.4394716024398803,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6678895354270935,0.2376447170972824,1.0970994234085083,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.7091979980469,297.1421813964844,284.909912109375,1.0,0.7088785171508789,0.3355280458927154,0.3355280458927154,1.0,1.0,-3.681239128112793,0.9146419167518616,2.766597270965576,0.0843717381358146,0.8375840187072754,0.8375840187072754,0.0,249.5018768310547,253.0,67087.0546875,0.0,4415.67236328125,1.0,278.15850830078125,282.7762756347656,297.72509765625,302.1168518066406,293.1499938964844,293.1499938964844,278.45001220703125,38757.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071078896522522,1.0,0.0,0.0,3.4719974994659424,3.472020387649536,8.043630259635393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.328125,0.0,1363.62646484375,1895.4371337890625,0.0,3469.744873046875,0.8681575059890747,1.0,0.0,3.0,1.0,0.0
17947020,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088159561157227,0.4310810267925262,0.3925884962081909,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176649451255798,0.6353337168693542,0.6049483418464661,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9754230380058287,0.7543280124664307,0.528334379196167,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8242003917694092,0.4580444097518921,0.4386007189750671,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646928787231445,0.2367102205753326,1.093130350112915,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6957092285156,297.1396789550781,284.9845275878906,1.0,0.7091462016105652,0.3353787958621979,0.3353787958621979,1.0,1.0,-3.672315835952759,0.9115087985992432,2.760807037353516,0.0828939750790596,0.9066653847694396,0.9066653847694396,0.0,252.35845947265625,256.0,66329.8125,0.0,4409.06005859375,1.0,278.44097900390625,282.87921142578125,297.6974792480469,301.96221923828125,293.1499938964844,293.1499938964844,278.1499938964844,34028.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990805745124817,1.0,0.0,0.0,3.5724573135375977,3.5724802017211914,8.515837635059142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.9072265625,0.0,1434.162109375,1895.4371337890625,0.0,3395.012451171875,0.8864562511444092,1.0,0.0,3.0,1.0,0.0
17947080,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088159561157227,0.4310810267925262,0.3925884962081909,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176649451255798,0.6353337168693542,0.6049483418464661,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9754230380058287,0.7543280124664307,0.528334379196167,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8242003917694092,0.4580444097518921,0.4386007189750671,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646928787231445,0.2367102205753326,1.093130350112915,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6957092285156,297.1396789550781,284.9845275878906,1.0,0.7091462016105652,0.3353787958621979,0.3353787958621979,1.0,1.0,-3.672315835952759,0.9115087985992432,2.760807037353516,0.0828939750790596,0.9066653847694396,0.9066653847694396,0.0,252.35845947265625,256.0,66329.8125,0.0,4409.06005859375,1.0,278.44097900390625,282.87921142578125,297.6974792480469,301.96221923828125,293.1499938964844,293.1499938964844,278.1499938964844,34028.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990805745124817,1.0,0.0,0.0,3.5724573135375977,3.5724802017211914,8.515837635059142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.9072265625,0.0,1434.162109375,1895.4371337890625,0.0,3395.012451171875,0.8864562511444092,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042824268341064,0.4287216961383819,0.3908374607563019,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120221138000488,0.6322843432426453,0.6024793982505798,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9718012809753418,0.7541515827178955,0.5285260677337646,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.820380687713623,0.4564105570316314,0.4374023973941803,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.660921573638916,0.2353616505861282,1.0884019136428833,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6763610839844,297.1297607421875,284.909423828125,1.0,0.7092798352241516,0.3352295458316803,0.3352295458316803,1.0,1.0,-3.660346508026123,0.9074622988700868,2.752884149551392,0.0813542008399963,0.8307107090950012,0.8307107090950012,0.0,255.8173065185547,259.0,66606.078125,0.0,4397.85791015625,1.0,278.15899658203125,282.7860412597656,297.7377624511719,302.0985412597656,293.1499938964844,293.1499938964844,278.45001220703125,38692.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045396447181702,1.0,0.0,0.0,3.4403083324432373,3.440330743789673,7.897470482021163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.587890625,0.0,1331.1356201171875,1895.4371337890625,0.0,3445.86279296875,0.8609788417816162,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042824268341064,0.4287216961383819,0.3908374607563019,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120221138000488,0.6322843432426453,0.6024793982505798,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9718012809753418,0.7541515827178955,0.5285260677337646,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.820380687713623,0.4564105570316314,0.4374023973941803,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.660921573638916,0.2353616505861282,1.0884019136428833,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6763610839844,297.1297607421875,284.909423828125,1.0,0.7092798352241516,0.3352295458316803,0.3352295458316803,1.0,1.0,-3.660346508026123,0.9074622988700868,2.752884149551392,0.0813542008399963,0.8307107090950012,0.8307107090950012,0.0,255.8173065185547,259.0,66606.078125,0.0,4397.85791015625,1.0,278.15899658203125,282.7860412597656,297.7377624511719,302.0985412597656,293.1499938964844,293.1499938964844,278.45001220703125,38692.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045396447181702,1.0,0.0,0.0,3.4403083324432373,3.440330743789673,7.897470482021163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.587890625,0.0,1331.1356201171875,1895.4371337890625,0.0,3445.86279296875,0.8609788417816162,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006147146224976,0.427234023809433,0.3894690275192261,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075347185134888,0.6300629377365112,0.6003541946411133,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.969063401222229,0.7551080584526062,0.5291255712509155,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172666430473328,0.4553706347942352,0.4364204406738281,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577698588371277,0.2343024611473083,1.0839051008224487,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.663330078125,297.12744140625,284.9828796386719,1.0,0.709403395652771,0.3351593017578125,0.3351593017578125,1.0,1.0,-3.650265455245972,0.9042361974716188,2.7460293769836426,0.0800127759575843,0.8981172442436218,0.8981172442436218,0.0,258.6596374511719,262.0,65837.46875,0.0,4388.02587890625,1.0,278.4407043457031,282.88800048828125,297.71099853515625,301.9442138671875,293.1499938964844,293.1499938964844,278.75,34069.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964146971702576,1.0,0.0,0.0,3.538573265075684,3.5385959148406982,8.355062277587422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.1318359375,0.0,1398.6983642578125,1895.4371337890625,0.0,3370.141845703125,0.8789049983024597,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006147146224976,0.427234023809433,0.3894690275192261,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075347185134888,0.6300629377365112,0.6003541946411133,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.969063401222229,0.7551080584526062,0.5291255712509155,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172666430473328,0.4553706347942352,0.4364204406738281,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577698588371277,0.2343024611473083,1.0839051008224487,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.663330078125,297.12744140625,284.9828796386719,1.0,0.709403395652771,0.3351593017578125,0.3351593017578125,1.0,1.0,-3.650265455245972,0.9042361974716188,2.7460293769836426,0.0800127759575843,0.8981172442436218,0.8981172442436218,0.0,258.6596374511719,262.0,65837.46875,0.0,4388.02587890625,1.0,278.4407043457031,282.88800048828125,297.71099853515625,301.9442138671875,293.1499938964844,293.1499938964844,278.75,34069.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964146971702576,1.0,0.0,0.0,3.538573265075684,3.5385959148406982,8.355062277587422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.1318359375,0.0,1398.6983642578125,1895.4371337890625,0.0,3370.141845703125,0.8789049983024597,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7974048852920532,0.4258570969104767,0.388355553150177,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9037147164344788,0.6280108690261841,0.5985445976257324,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.966728687286377,0.7561622858047485,0.5299474596977234,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145372271537781,0.4544812142848968,0.4356933832168579,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6550402045249939,0.2333615571260452,1.080203652381897,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6516418457031,297.1266784667969,285.0230407714844,1.0,0.7097206115722656,0.3350890576839447,0.3350890576839447,1.0,1.0,-3.6424081325531006,0.9016781449317932,2.740730047225952,0.0789052918553352,0.9830932021141052,0.9830932021141052,0.0,261.333251953125,265.0,65416.6640625,0.0,4383.22998046875,1.0,278.7423095703125,282.95867919921875,297.725830078125,301.9154052734375,293.1499938964844,293.1499938964844,278.45001220703125,31766.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908688426017761,1.0,0.0,0.0,3.712377548217773,3.712401390075684,9.195970278597088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.12890625,0.0,1571.45947265625,1895.4371337890625,0.0,3318.33203125,0.9160007834434508,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7974048852920532,0.4258570969104767,0.388355553150177,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9037147164344788,0.6280108690261841,0.5985445976257324,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.966728687286377,0.7561622858047485,0.5299474596977234,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145372271537781,0.4544812142848968,0.4356933832168579,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6550402045249939,0.2333615571260452,1.080203652381897,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6516418457031,297.1266784667969,285.0230407714844,1.0,0.7097206115722656,0.3350890576839447,0.3350890576839447,1.0,1.0,-3.6424081325531006,0.9016781449317932,2.740730047225952,0.0789052918553352,0.9830932021141052,0.9830932021141052,0.0,261.333251953125,265.0,65416.6640625,0.0,4383.22998046875,1.0,278.7423095703125,282.95867919921875,297.725830078125,301.9154052734375,293.1499938964844,293.1499938964844,278.45001220703125,31766.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908688426017761,1.0,0.0,0.0,3.712377548217773,3.712401390075684,9.195970278597088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.12890625,0.0,1571.45947265625,1895.4371337890625,0.0,3318.33203125,0.9160007834434508,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953001856803894,0.424495667219162,0.3875389099121094,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013720154762268,0.6263228058815002,0.5973841547966003,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9649956822395324,0.7557932734489441,0.5300793647766113,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8127461075782776,0.4535452127456665,0.4351495802402496,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533493399620056,0.2326187640428543,1.077953219413757,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.6416015625,297.1209716796875,284.8734130859375,1.0,0.7098228335380554,0.3350539207458496,0.3350539207458496,1.0,1.0,-3.636836290359497,0.8999044895172119,2.736931800842285,0.078342504799366,0.8840063214302063,0.8840063214302063,0.0,263.033447265625,265.0,66439.0,0.0,4378.603515625,1.0,278.49609375,282.79498291015625,297.783447265625,302.1628112792969,293.1499938964844,293.1499938964844,278.45001220703125,36174.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976075053215027,1.0,0.0,0.0,3.701128244400024,3.701152801513672,9.140322845269112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.7255859375,0.0,1592.1234130859375,1895.4371337890625,0.0,3381.272705078125,0.9147557020187378,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7924442291259766,0.4229581654071808,0.3862691521644592,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.898287832736969,0.6244115829467773,0.5957285165786743,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9624329805374146,0.7552275061607361,0.5297577381134033,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8102816939353943,0.4524144828319549,0.4342264533042907,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6511057019233704,0.2317201346158981,1.074623942375183,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,298.630126953125,297.1136169433594,284.8904113769531,1.0,0.709704577922821,0.335022896528244,0.335022896528244,1.0,1.0,-3.627817392349243,0.897118091583252,2.730699300765991,0.0774702802300453,0.8685923218727112,0.8685923218727112,0.0,265.1622009277344,268.0,66035.4765625,0.0,4367.2802734375,1.0,278.457275390625,282.8104248046875,297.7740478515625,302.0960388183594,293.1499938964844,293.1499938964844,278.75,38317.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996623754501343,1.0,0.0,0.0,3.624022722244263,3.624047040939331,8.763450409787765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.044921875,0.0,1521.67333984375,1895.4371337890625,0.0,3400.437255859375,0.901172935962677,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884365916252136,0.4211837649345398,0.38454270362854,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937947750091553,0.6218370795249939,0.5931742191314697,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591348171234132,0.755789577960968,0.5299777984619141,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066756725311279,0.4510645270347595,0.4328862428665161,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477228999137878,0.230387806892395,1.0687912702560425,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6159973144531,297.1101989746094,284.9815979003906,1.0,0.7095249891281128,0.3349608480930328,0.3349608480930328,1.0,1.0,-3.614292144775391,0.8929001688957214,2.7213919162750244,0.075849674642086,0.9432936906814576,0.9432936906814576,0.0,268.22735595703125,271.0,65084.20703125,0.0,4349.60009765625,1.0,278.7421264648437,282.9305419921875,297.7364196777344,301.92193603515625,293.1499938964844,293.1499938964844,278.45001220703125,34049.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920157551765442,1.0,0.0,0.0,3.714625120162964,3.714649438858032,9.207109314957052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.0712890625,0.0,1591.408447265625,1895.4371337890625,0.0,3329.0537109375,0.91839599609375,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884365916252136,0.4211837649345398,0.38454270362854,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937947750091553,0.6218370795249939,0.5931742191314697,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591348171234132,0.755789577960968,0.5299777984619141,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066756725311279,0.4510645270347595,0.4328862428665161,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477228999137878,0.230387806892395,1.0687912702560425,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6159973144531,297.1101989746094,284.9815979003906,1.0,0.7095249891281128,0.3349608480930328,0.3349608480930328,1.0,1.0,-3.614292144775391,0.8929001688957214,2.7213919162750244,0.075849674642086,0.9432936906814576,0.9432936906814576,0.0,268.22735595703125,271.0,65084.20703125,0.0,4349.60009765625,1.0,278.7421264648437,282.9305419921875,297.7364196777344,301.92193603515625,293.1499938964844,293.1499938964844,278.45001220703125,34049.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920157551765442,1.0,0.0,0.0,3.714625120162964,3.714649438858032,9.207109314957052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.0712890625,0.0,1591.408447265625,1895.4371337890625,0.0,3329.0537109375,0.91839599609375,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839758396148682,0.4184793829917907,0.3825087547302246,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888823986053467,0.6183669567108154,0.5903339385986328,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9552084803581238,0.7550624012947083,0.5298240184783936,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.802604079246521,0.4490529298782348,0.4313503801822662,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.64410799741745,0.2286907881498336,1.0625404119491575,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.59649658203125,297.099853515625,284.8962097167969,1.0,0.7092519402503967,0.3348987698554992,0.3348987698554992,1.0,1.0,-3.598883867263794,0.8881094455718994,2.7107744216918945,0.0743085741996765,0.8512274026870728,0.8512274026870728,0.0,271.6592102050781,274.0,65341.0859375,0.0,4329.1708984375,1.0,278.4574279785156,282.8289489746094,297.77569580078125,302.0533447265625,293.1499938964844,293.1499938964844,278.75,39283.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977618217468262,1.0,0.0,0.0,3.571092367172241,3.571116209030152,8.509332474204712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.5556640625,0.0,1471.17236328125,1895.4371337890625,0.0,3382.712158203125,0.8904864192008972,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839758396148682,0.4184793829917907,0.3825087547302246,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888823986053467,0.6183669567108154,0.5903339385986328,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9552084803581238,0.7550624012947083,0.5298240184783936,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.802604079246521,0.4490529298782348,0.4313503801822662,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.64410799741745,0.2286907881498336,1.0625404119491575,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.59649658203125,297.099853515625,284.8962097167969,1.0,0.7092519402503967,0.3348987698554992,0.3348987698554992,1.0,1.0,-3.598883867263794,0.8881094455718994,2.7107744216918945,0.0743085741996765,0.8512274026870728,0.8512274026870728,0.0,271.6592102050781,274.0,65341.0859375,0.0,4329.1708984375,1.0,278.4574279785156,282.8289489746094,297.77569580078125,302.0533447265625,293.1499938964844,293.1499938964844,278.75,39283.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977618217468262,1.0,0.0,0.0,3.571092367172241,3.571116209030152,8.509332474204712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.5556640625,0.0,1471.17236328125,1895.4371337890625,0.0,3382.712158203125,0.8904864192008972,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804731130599976,0.4168047606945038,0.3809196949005127,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.884916365146637,0.6158873438835144,0.5879090428352356,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523265957832336,0.7556860446929932,0.5301402807235718,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.799345076084137,0.4477657675743103,0.4300907254219055,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411088109016418,0.2273612916469574,1.0567033290863037,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.58477783203125,297.0984802246094,284.98553466796875,1.0,0.7090034484863281,0.3349891006946563,0.3349891006946563,1.0,1.0,-3.585888862609864,0.8845203518867493,2.701368570327759,0.0732229948043823,0.9274755120277404,0.9274755120277404,0.0,274.4052734375,277.0,64421.72265625,0.0,4311.13623046875,1.0,278.7417297363281,282.9466857910156,297.744873046875,301.8857421875,293.1499938964844,293.1499938964844,278.45001220703125,34175.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888305425643921,1.0,0.0,0.0,3.6621525287628174,3.662176370620728,8.948828167376632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.2236328125,0.0,1533.0340576171875,1895.4371337890625,0.0,3299.268798828125,0.906744420528412,1.0,0.0,3.0,1.0,0.0
