time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804731130599976,0.4168047606945038,0.3809196949005127,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.884916365146637,0.6158873438835144,0.5879090428352356,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523265957832336,0.7556860446929932,0.5301402807235718,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.799345076084137,0.4477657675743103,0.4300907254219055,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411088109016418,0.2273612916469574,1.0567033290863037,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.58477783203125,297.0984802246094,284.98553466796875,1.0,0.7090034484863281,0.3349891006946563,0.3349891006946563,1.0,1.0,-3.585888862609864,0.8845203518867493,2.701368570327759,0.0732229948043823,0.9274755120277404,0.9274755120277404,0.0,274.4052734375,277.0,64421.72265625,0.0,4311.13623046875,1.0,278.7417297363281,282.9466857910156,297.744873046875,301.8857421875,293.1499938964844,293.1499938964844,278.45001220703125,34175.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888305425643921,1.0,0.0,0.0,3.6621525287628174,3.662176370620728,8.948828167376632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.2236328125,0.0,1533.0340576171875,1895.4371337890625,0.0,3299.268798828125,0.906744420528412,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7769271731376648,0.4144781529903412,0.3792335093021393,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8810041546821594,0.6129107475280762,0.5855382084846497,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9491191506385804,0.7549648880958557,0.5300124883651733,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7960845232009888,0.4460345804691314,0.428815633058548,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.638249933719635,0.2258944511413574,1.051390290260315,284.89813232421875,284.95001220703125,303.0726013183594,294.77813720703125,298.56939697265625,297.0904235839844,284.8996276855469,1.0,0.7087576985359192,0.3350661993026733,0.3350661993026733,1.0,1.0,-3.572938203811645,0.8809028267860413,2.692035436630249,0.072371706366539,0.8443983197212219,0.8443983197212219,0.0,277.2315673828125,277.0,64740.70703125,0.0,4293.77587890625,1.0,278.4638671875,282.8445129394531,297.79302978515625,302.04052734375,293.1499938964844,293.1499938964844,278.45001220703125,39500.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944757580757141,1.0,0.0,0.0,3.531321287155152,3.5313448905944824,8.320851634380233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.138671875,0.0,1430.4368896484375,1895.4371337890625,0.0,3352.038330078125,0.8819986581802368,1.0,0.0,3.0,1.0,0.0
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7762542963027954,0.4141096174716949,0.3788952231407165,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8802692890167236,0.6124215722084045,0.585075318813324,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.948488473892212,0.7548860311508179,0.5299416184425354,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.795462965965271,0.4457486867904663,0.4285517036914825,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6377101540565491,0.2256408929824829,1.050337553024292,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.5669250488281,297.0892944335937,284.90313720703125,1.0,0.7086865901947021,0.3350794017314911,0.3350794017314911,1.0,1.0,-3.5703046321868896,0.880159854888916,2.6901447772979736,0.0721655413508415,0.842485249042511,0.842485249042511,0.0,277.7507019042969,280.0,64666.40625,0.0,4289.91943359375,1.0,278.4585266113281,282.8481750488281,297.7881774902344,302.0216979980469,293.1499938964844,293.1499938964844,278.75,39144.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942094445228577,1.0,0.0,0.0,3.520024538040161,3.520047664642334,8.267699058706057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.455078125,0.0,1416.0079345703125,1895.4371337890625,0.0,3349.550537109375,0.8790131211280823,1.0,0.0,3.0,1.0,0.0
17948100,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7742924690246582,0.4131942391395569,0.3779239058494568,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780873417854309,0.6110873222351074,0.5836728811264038,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9467268586158752,0.7550721764564514,0.5298935770988464,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936316132545471,0.4450221657752991,0.4277750551700592,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360781788825989,0.2249089479446411,1.0469952821731567,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5606994628906,297.0882263183594,285.0057983398437,1.0,0.7084799408912659,0.3351245820522308,0.3351245820522308,1.0,1.0,-3.562429428100586,0.8779580593109131,2.684471368789673,0.0715073570609092,0.9137374758720398,0.9137374758720398,0.0,279.28790283203125,280.0,63777.1640625,0.0,4278.32421875,1.0,278.69854736328125,282.9701538085937,297.744140625,301.8048095703125,293.1499938964844,293.1499938964844,278.75,34422.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877342939376831,1.0,0.0,0.0,3.564789056777954,3.564811944961548,8.479319149046205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.892578125,0.0,1428.8922119140625,1895.4371337890625,0.0,3289.0126953125,0.8866976499557495,1.0,0.0,3.0,1.0,0.0
17948160,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728132605552673,0.4123402237892151,0.3772447109222412,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8763808012008667,0.6098359227180481,0.5825781226158142,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9455216526985168,0.7553002834320068,0.5301365852355957,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7922337651252747,0.4443700611591339,0.4272288382053375,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347773671150208,0.2242381423711776,1.044246792793274,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.55535888671875,297.0880432128906,284.98486328125,1.0,0.708383321762085,0.3351837992668152,0.3351837992668152,1.0,1.0,-3.5566227436065674,0.8764135837554932,2.680209159851074,0.0711027905344963,0.9160115718841552,0.9160115718841552,0.0,280.5310974121094,283.0,63797.859375,0.0,4270.458984375,1.0,278.7422180175781,282.9584045410156,297.75836181640625,301.8591613769531,293.1499938964844,293.1499938964844,278.45001220703125,34017.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852788805961609,1.0,0.0,0.0,3.6175386905670166,3.617562055587769,8.732118885745876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.623046875,0.0,1482.6534423828125,1895.4371337890625,0.0,3266.02978515625,0.8963394165039062,1.0,0.0,3.0,1.0,0.0
17948220,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686781883239746,0.4095686972141266,0.375146746635437,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718309998512268,0.6062729954719543,0.5796483159065247,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415889382362366,0.7542895078659058,0.5297916531562805,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883867621421814,0.4422583281993866,0.4256000220775604,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314334273338318,0.2224386930465698,1.0375308990478516,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5375671386719,297.07879638671875,284.90545654296875,1.0,0.7079888582229614,0.3353022336959839,0.3353022336959839,1.0,1.0,-3.5401298999786377,0.8718598484992981,2.6682701110839844,0.0700670331716537,0.8345034122467041,0.8345034122467041,0.0,283.9071655273437,286.0,64012.62109375,0.0,4247.2587890625,1.0,278.458740234375,282.8631591796875,297.802001953125,301.9932556152344,293.1499938964844,293.1499938964844,278.75,38998.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907364010810852,1.0,0.0,0.0,3.4734556674957275,3.4734785556793213,8.050388942137943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.63671875,0.0,1366.8343505859375,1895.4371337890625,0.0,3317.093505859375,0.8686007261276245,1.0,0.0,3.0,1.0,0.0
17948280,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686781883239746,0.4095686972141266,0.375146746635437,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718309998512268,0.6062729954719543,0.5796483159065247,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415889382362366,0.7542895078659058,0.5297916531562805,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883867621421814,0.4422583281993866,0.4256000220775604,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314334273338318,0.2224386930465698,1.0375308990478516,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5375671386719,297.07879638671875,284.90545654296875,1.0,0.7079888582229614,0.3353022336959839,0.3353022336959839,1.0,1.0,-3.5401298999786377,0.8718598484992981,2.6682701110839844,0.0700670331716537,0.8345034122467041,0.8345034122467041,0.0,283.9071655273437,286.0,64012.62109375,0.0,4247.2587890625,1.0,278.458740234375,282.8631591796875,297.802001953125,301.9932556152344,293.1499938964844,293.1499938964844,278.75,38998.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907364010810852,1.0,0.0,0.0,3.4734556674957275,3.4734785556793213,8.050388942137943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.63671875,0.0,1366.8343505859375,1895.4371337890625,0.0,3317.093505859375,0.8686007261276245,1.0,0.0,3.0,1.0,0.0
17948340,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7657230496406555,0.4079775214195251,0.3736321628093719,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8685023188591003,0.6039574146270752,0.5773835778236389,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9389039874076844,0.7544590830802917,0.5297956466674805,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.785579264163971,0.4409802854061126,0.4243534207344055,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6288862228393555,0.2211536616086959,1.0318984985351562,284.98809814453125,284.95001220703125,302.9506225585937,294.7987976074219,298.52764892578125,297.0777587890625,284.9871520996094,1.0,0.7076360583305359,0.3354038894176483,0.3354038894176483,1.0,1.0,-3.527305841445923,0.868353009223938,2.658952713012696,0.0691019967198371,0.90361350774765,0.90361350774765,0.0,286.34307861328125,286.0,63147.6015625,0.0,4228.19384765625,1.0,278.73516845703125,282.9718322753906,297.76593017578125,301.8173217773437,293.1499938964844,293.1499938964844,278.75,33954.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821350932121277,1.0,0.0,0.0,3.5619056224823,3.5619285106658936,8.465606811114412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.98828125,0.0,1422.4176025390625,1895.4371337890625,0.0,3236.586669921875,0.883873462677002,1.0,0.0,3.0,1.0,0.0
17948400,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.765288770198822,0.4076865315437317,0.3734174966812134,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8680062294006348,0.6035528779029846,0.5770496129989624,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.938518226146698,0.7544369101524353,0.5298262238502502,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851657271385193,0.4407556056976318,0.4241795837879181,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6285056471824646,0.2209391593933105,1.0310653448104858,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.52587890625,297.077392578125,284.9830017089844,1.0,0.7075973749160767,0.3354206681251526,0.3354206681251526,1.0,1.0,-3.5254719257354736,0.8678576350212097,2.657614231109619,0.0689873918890953,0.9042216539382936,0.9042216539382936,0.0,286.7206115722656,289.0,63149.9296875,0.0,4225.64892578125,1.0,278.74041748046875,282.96929931640625,297.77227783203125,301.8314819335937,293.1499938964844,293.1499938964844,278.45001220703125,34087.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881875216960907,1.0,0.0,0.0,3.569686889648437,3.5697097778320312,8.502635182594531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.3896484375,0.0,1431.6441650390625,1895.4371337890625,0.0,3234.15185546875,0.8857890367507935,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612663507461548,0.4048588573932647,0.3712500929832458,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635815382003784,0.5999097228050232,0.5740225315093994,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9345298409461976,0.753208577632904,0.5293166637420654,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813749313354492,0.4385534226894378,0.4224517345428467,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251711845397949,0.2190619707107544,1.023961901664734,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5083312988281,297.068115234375,284.9071655273437,1.0,0.7071056365966797,0.3355991244316101,0.3355991244316101,1.0,1.0,-3.5079948902130127,0.8631799817085266,2.644814968109131,0.068044975399971,0.825889527797699,0.825889527797699,0.0,290.0962219238281,292.0,63315.703125,0.0,4200.1484375,1.0,278.4590759277344,282.8783264160156,297.8144226074219,301.9613952636719,293.1499938964844,293.1499938964844,278.75,38982.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871828317642212,1.0,0.0,0.0,3.424142599105835,3.4241650104522705,7.823426813047263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.8935546875,0.0,1317.04052734375,1895.4371337890625,0.0,3283.85205078125,0.8577203154563904,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612663507461548,0.4048588573932647,0.3712500929832458,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635815382003784,0.5999097228050232,0.5740225315093994,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9345298409461976,0.753208577632904,0.5293166637420654,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813749313354492,0.4385534226894378,0.4224517345428467,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251711845397949,0.2190619707107544,1.023961901664734,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5083312988281,297.068115234375,284.9071655273437,1.0,0.7071056365966797,0.3355991244316101,0.3355991244316101,1.0,1.0,-3.5079948902130127,0.8631799817085266,2.644814968109131,0.068044975399971,0.825889527797699,0.825889527797699,0.0,290.0962219238281,292.0,63315.703125,0.0,4200.1484375,1.0,278.4590759277344,282.8783264160156,297.8144226074219,301.9613952636719,293.1499938964844,293.1499938964844,278.75,38982.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871828317642212,1.0,0.0,0.0,3.424142599105835,3.4241650104522705,7.823426813047263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.8935546875,0.0,1317.04052734375,1895.4371337890625,0.0,3283.85205078125,0.8577203154563904,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579672932624817,0.4028881788253784,0.3694576919078827,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598601222038269,0.5970791578292847,0.5713386535644531,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.931405544281006,0.7530884146690369,0.5291842222213745,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781966924667358,0.4369395971298218,0.4209396243095398,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222109198570251,0.2174765467643737,1.0171458721160889,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.49688720703125,297.066650390625,284.98126220703125,1.0,0.7066219449043274,0.3357775509357452,0.3357775509357452,1.0,1.0,-3.492426872253418,0.8590809106826782,2.6333460807800293,0.0670830905437469,0.8926194310188293,0.8926194310188293,0.0,292.9104309082031,295.0,62462.62109375,0.0,4176.43994140625,1.0,278.7405700683594,282.9812316894531,297.7843017578125,301.800537109375,293.1499938964844,293.1499938964844,279.04998779296875,34153.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782229423522949,1.0,0.0,0.0,3.520643949508667,3.5206663608551025,8.270608873317542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.5244140625,0.0,1380.6331787109375,1895.4371337890625,0.0,3199.924560546875,0.874923825263977,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579672932624817,0.4028881788253784,0.3694576919078827,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598601222038269,0.5970791578292847,0.5713386535644531,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.931405544281006,0.7530884146690369,0.5291842222213745,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781966924667358,0.4369395971298218,0.4209396243095398,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222109198570251,0.2174765467643737,1.0171458721160889,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.49688720703125,297.066650390625,284.98126220703125,1.0,0.7066219449043274,0.3357775509357452,0.3357775509357452,1.0,1.0,-3.492426872253418,0.8590809106826782,2.6333460807800293,0.0670830905437469,0.8926194310188293,0.8926194310188293,0.0,292.9104309082031,295.0,62462.62109375,0.0,4176.43994140625,1.0,278.7405700683594,282.9812316894531,297.7843017578125,301.800537109375,293.1499938964844,293.1499938964844,279.04998779296875,34153.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782229423522949,1.0,0.0,0.0,3.520643949508667,3.5206663608551025,8.270608873317542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.5244140625,0.0,1380.6331787109375,1895.4371337890625,0.0,3199.924560546875,0.874923825263977,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7564435005187988,0.4019927978515625,0.3686436712741852,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8581278920173645,0.5957700610160828,0.5700951814651489,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.929963767528534,0.7531101107597351,0.5291711091995239,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7767292261123657,0.4362207055091858,0.4202673137187958,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6208207607269287,0.2167466282844543,1.014021873474121,285.06158447265625,284.95001220703125,302.84423828125,294.81463623046875,298.49176025390625,297.0665588378906,285.0612487792969,1.0,0.7064468860626221,0.335866779088974,0.335866779088974,1.0,1.0,-3.485368013381958,0.8572457432746887,2.628122329711914,0.0666791945695877,0.9697844386100768,0.9697844386100768,0.0,294.275634765625,295.0,61740.51953125,0.0,4166.2666015625,1.0,278.9963073730469,283.0824279785156,297.7697448730469,301.6687927246094,293.1499938964844,293.1499938964844,279.04998779296875,31572.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727753162384033,1.0,0.0,0.0,3.607643365859986,3.607666254043579,8.684413614901132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.4443359375,0.0,1453.813232421875,1895.4371337890625,0.0,3148.84326171875,0.89363032579422,1.0,0.0,3.0,1.0,0.0
17948760,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7550566792488098,0.4010401964187622,0.3679275214672088,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8565322756767273,0.5944182872772217,0.5689636468887329,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9286770820617676,0.7530165910720825,0.5292457342147827,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7753885984420776,0.4354747533798218,0.4196805655956268,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6195225715637207,0.2160165160894394,1.0111502408981323,285.0260009765625,284.95001220703125,302.8242492675781,294.8173217773437,298.4866027832031,297.06622314453125,285.0227966308594,1.0,0.7063331604003906,0.3359883427619934,0.3359883427619934,1.0,1.0,-3.4790759086608887,0.8557336926460266,2.623342275619507,0.0664509460330009,0.977985143661499,0.977985143661499,0.0,295.5783996582031,298.0,61947.31640625,0.0,4157.72705078125,1.0,279.0421142578125,283.0531311035156,297.7974548339844,301.76434326171875,293.1499938964844,293.1499938964844,278.75,31715.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719319701194763,1.0,0.0,0.0,3.695717096328736,3.6957406997680655,9.113616101785738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.4794921875,0.0,1552.166015625,1895.4371337890625,0.0,3140.932861328125,0.91225004196167,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508540749549866,0.3977361619472503,0.3654719293117523,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519600629806519,0.5902885794639587,0.565635621547699,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241673946380616,0.7508583068847656,0.5282379984855652,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713862657546997,0.4328656792640686,0.4177018105983734,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158428192138672,0.2139095515012741,1.0034416913986206,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4665832519531,297.0534362792969,284.8874816894531,1.0,0.705752968788147,0.3362314701080322,0.3362314701080322,1.0,1.0,-3.459267854690552,0.8505356311798096,2.608731985092163,0.0655736327171325,0.8603941798210144,0.8603941798210144,0.0,299.3138427734375,301.0,62453.34765625,0.0,4128.80224609375,1.0,278.7574768066406,282.905029296875,297.8465576171875,301.9373779296875,293.1499938964844,293.1499938964844,279.04998779296875,38575.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880934476852417,1.0,0.0,0.0,3.597400426864624,3.5974245071411133,8.635170161142014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.24609375,0.0,1494.4287109375,1895.4371337890625,0.0,3225.337646484375,0.8953866362571716,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508540749549866,0.3977361619472503,0.3654719293117523,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519600629806519,0.5902885794639587,0.565635621547699,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241673946380616,0.7508583068847656,0.5282379984855652,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713862657546997,0.4328656792640686,0.4177018105983734,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158428192138672,0.2139095515012741,1.0034416913986206,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4665832519531,297.0534362792969,284.8874816894531,1.0,0.705752968788147,0.3362314701080322,0.3362314701080322,1.0,1.0,-3.459267854690552,0.8505356311798096,2.608731985092163,0.0655736327171325,0.8603941798210144,0.8603941798210144,0.0,299.3138427734375,301.0,62453.34765625,0.0,4128.80224609375,1.0,278.7574768066406,282.905029296875,297.8465576171875,301.9373779296875,293.1499938964844,293.1499938964844,279.04998779296875,38575.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880934476852417,1.0,0.0,0.0,3.597400426864624,3.5974245071411133,8.635170161142014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.24609375,0.0,1494.4287109375,1895.4371337890625,0.0,3225.337646484375,0.8953866362571716,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473777532577515,0.3955171108245849,0.3633628785610199,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480825424194336,0.5871549248695374,0.5625760555267334,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.92059987783432,0.7501469850540161,0.5275921821594238,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.767975926399231,0.4309504330158233,0.4158448874950409,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123833656311035,0.2121057510375976,0.9955503344535828,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4538879394531,297.0500793457031,284.9793701171875,1.0,0.7050315737724304,0.336474597454071,0.336474597454071,1.0,1.0,-3.440539836883545,0.8456639051437378,2.5948758125305176,0.0644908621907234,0.9340416193008424,0.9340416193008424,0.0,302.3493957519531,289.0,61435.28515625,0.0,4098.76220703125,1.0,279.0419311523437,283.0259704589844,297.80322265625,301.75555419921875,293.1499938964844,293.1499938964844,278.75,34106.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872577428817749,1.0,0.0,0.0,3.68619704246521,3.68622088432312,9.066723123396514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.685546875,0.0,1559.507080078125,1895.4371337890625,0.0,3146.986572265625,0.9120163321495056,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473777532577515,0.3955171108245849,0.3633628785610199,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480825424194336,0.5871549248695374,0.5625760555267334,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.92059987783432,0.7501469850540161,0.5275921821594238,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.767975926399231,0.4309504330158233,0.4158448874950409,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123833656311035,0.2121057510375976,0.9955503344535828,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4538879394531,297.0500793457031,284.9793701171875,1.0,0.7050315737724304,0.336474597454071,0.336474597454071,1.0,1.0,-3.440539836883545,0.8456639051437378,2.5948758125305176,0.0644908621907234,0.9340416193008424,0.9340416193008424,0.0,302.3493957519531,289.0,61435.28515625,0.0,4098.76220703125,1.0,279.0419311523437,283.0259704589844,297.80322265625,301.75555419921875,293.1499938964844,293.1499938964844,278.75,34106.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872577428817749,1.0,0.0,0.0,3.68619704246521,3.68622088432312,9.066723123396514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.685546875,0.0,1559.507080078125,1895.4371337890625,0.0,3146.986572265625,0.9120163321495056,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470367550849915,0.3924502432346344,0.360724002122879,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479291200637817,0.583191454410553,0.5589773058891296,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218358993530272,0.7480897307395935,0.5263319611549377,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680436968803406,0.4284087419509887,0.4135269820690155,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.611588716506958,0.2099897116422653,0.9860538244247437,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.43609619140625,297.0399780273437,284.89337158203125,1.0,0.700110912322998,0.3368059694766998,0.3368059694766998,1.0,1.0,-3.417323589324951,0.8396819829940796,2.577641725540161,0.0634726732969284,0.83987957239151,0.83987957239151,0.0,298.66912841796875,277.0,61545.1953125,0.0,4018.379150390625,1.0,278.7582092285156,282.9275817871094,297.84051513671875,301.8746643066406,293.1499938964844,293.1499938964844,279.04998779296875,39573.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782766461372375,1.0,0.0,0.0,3.527162790298462,3.527186155319214,8.301265665977553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.291015625,0.0,1426.59033203125,1895.4371337890625,0.0,3200.427978515625,0.8809971809387207,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470367550849915,0.3924502432346344,0.360724002122879,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479291200637817,0.583191454410553,0.5589773058891296,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218358993530272,0.7480897307395935,0.5263319611549377,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680436968803406,0.4284087419509887,0.4135269820690155,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.611588716506958,0.2099897116422653,0.9860538244247437,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.43609619140625,297.0399780273437,284.89337158203125,1.0,0.700110912322998,0.3368059694766998,0.3368059694766998,1.0,1.0,-3.417323589324951,0.8396819829940796,2.577641725540161,0.0634726732969284,0.83987957239151,0.83987957239151,0.0,298.66912841796875,277.0,61545.1953125,0.0,4018.379150390625,1.0,278.7582092285156,282.9275817871094,297.84051513671875,301.8746643066406,293.1499938964844,293.1499938964844,279.04998779296875,39573.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782766461372375,1.0,0.0,0.0,3.527162790298462,3.527186155319214,8.301265665977553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.291015625,0.0,1426.59033203125,1895.4371337890625,0.0,3200.427978515625,0.8809971809387207,1.0,0.0,3.0,1.0,0.0
17949180,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.749427080154419,0.390437513589859,0.358435183763504,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507922291755676,0.580221951007843,0.555684506893158,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9271075129508972,0.7473673224449158,0.5254189968109131,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709270119667053,0.4266096353530884,0.4113706648349762,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130070090293884,0.2082870751619339,0.9765318632125854,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4254150390625,297.0390014648437,284.9803161621094,1.0,0.6933826208114624,0.337137371301651,0.337137371301651,1.0,1.0,-3.3954594135284424,0.8341084718704224,2.5613510608673096,0.0623705387115478,0.9117192625999452,0.9117192625999452,0.0,290.483642578125,265.0,60501.28125,0.0,3916.192138671875,1.0,279.0413818359375,283.0441589355469,297.8028564453125,301.695068359375,293.1499938964844,293.1499938964844,278.75,34354.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683980703353882,1.0,0.0,0.0,3.612807512283325,3.612830877304077,8.709293979336508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.7841796875,0.0,1479.9937744140625,1895.4371337890625,0.0,3107.783203125,0.8957486748695374,1.0,0.0,3.0,1.0,0.0
17949240,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.749427080154419,0.390437513589859,0.358435183763504,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507922291755676,0.580221951007843,0.555684506893158,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9271075129508972,0.7473673224449158,0.5254189968109131,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709270119667053,0.4266096353530884,0.4113706648349762,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130070090293884,0.2082870751619339,0.9765318632125854,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4254150390625,297.0390014648437,284.9803161621094,1.0,0.6933826208114624,0.337137371301651,0.337137371301651,1.0,1.0,-3.3954594135284424,0.8341084718704224,2.5613510608673096,0.0623705387115478,0.9117192625999452,0.9117192625999452,0.0,290.483642578125,265.0,60501.28125,0.0,3916.192138671875,1.0,279.0413818359375,283.0441589355469,297.8028564453125,301.695068359375,293.1499938964844,293.1499938964844,278.75,34354.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683980703353882,1.0,0.0,0.0,3.612807512283325,3.612830877304077,8.709293979336508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.7841796875,0.0,1479.9937744140625,1895.4371337890625,0.0,3107.783203125,0.8957486748695374,1.0,0.0,3.0,1.0,0.0
17949300,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510270476341248,0.389012724161148,0.3572429716587066,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8527058959007263,0.5783371329307556,0.5539982318878174,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9303363561630248,0.746333122253418,0.5248607993125916,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728307843208313,0.4254226088523865,0.4102736711502075,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6140876412391663,0.2073193341493606,0.9718367457389832,284.8641052246094,284.95001220703125,302.646484375,294.8354797363281,298.4176940917969,297.03546142578125,284.8641967773437,1.0,0.6896417737007141,0.3373030424118042,0.3373030424118042,1.0,1.0,-3.384366512298584,0.8312597274780273,2.5531067848205566,0.0619565322995185,0.8240920305252075,0.8240920305252075,0.0,285.724365234375,265.0,61014.9765625,0.0,3861.283203125,1.0,278.7994689941406,282.9171142578125,297.85565185546875,301.8970642089844,293.1499938964844,293.1499938964844,278.75,39502.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732324242591858,1.0,0.0,0.0,3.541973829269409,3.54199743270874,8.37112850149424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.6279296875,0.0,1441.7060546875,1895.4371337890625,0.0,3153.130126953125,0.8812556862831116,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7524235844612122,0.387541800737381,0.355731189250946,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544676899909973,0.5763869285583496,0.5519749522209167,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9333202838897704,0.7452152967453003,0.5239292979240417,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745813131332397,0.4241654276847839,0.4089131653308868,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6150177717208862,0.2062995582818985,0.9664870500564576,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4096984863281,297.0312805175781,284.9023742675781,1.0,0.6855987310409546,0.3375389575958252,0.3375389575958252,1.0,1.0,-3.3709259033203125,0.8278969526290894,2.5430288314819336,0.0615232288837432,0.8273150324821472,0.8273150324821472,0.0,280.9343566894531,253.0,60534.125,0.0,3800.81591796875,1.0,278.758544921875,282.9544372558594,297.8435974121094,301.812744140625,293.1499938964844,293.1499938964844,279.04998779296875,39599.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734859824180603,1.0,0.0,0.0,3.447444438934326,3.447467088699341,7.930267429401283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.052734375,0.0,1344.712158203125,1895.4371337890625,0.0,3155.508056640625,0.8635533452033997,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7568895220756531,0.385561853647232,0.3533982634544372,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597135543823242,0.5734185576438904,0.5486045479774475,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414846301078796,0.7442299127578735,0.522782027721405,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796792984008789,0.4223587214946747,0.40666663646698,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180225014686584,0.2046627402305603,0.9568200707435608,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4001770019531,297.0309753417969,284.9798889160156,1.0,0.6772885322570801,0.3380107581615448,0.3380107581615448,1.0,1.0,-3.348352670669556,0.8224894404411316,2.52586317062378,0.0609844997525215,0.8950586318969727,0.8950586318969727,0.0,269.897216796875,241.0,59565.41015625,0.0,3683.138916015625,1.0,279.0407409667969,283.0614929199219,297.8067932128906,301.6391906738281,293.1499938964844,293.1499938964844,279.3500061035156,34303.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634899258613586,1.0,0.0,0.0,3.5410196781158447,3.54104232788086,8.366618544641824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.033203125,0.0,1402.957275390625,1895.4371337890625,0.0,3061.739990234375,0.8795627951622009,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7568895220756531,0.385561853647232,0.3533982634544372,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597135543823242,0.5734185576438904,0.5486045479774475,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414846301078796,0.7442299127578735,0.522782027721405,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796792984008789,0.4223587214946747,0.40666663646698,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180225014686584,0.2046627402305603,0.9568200707435608,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4001770019531,297.0309753417969,284.9798889160156,1.0,0.6772885322570801,0.3380107581615448,0.3380107581615448,1.0,1.0,-3.348352670669556,0.8224894404411316,2.52586317062378,0.0609844997525215,0.8950586318969727,0.8950586318969727,0.0,269.897216796875,241.0,59565.41015625,0.0,3683.138916015625,1.0,279.0407409667969,283.0614929199219,297.8067932128906,301.6391906738281,293.1499938964844,293.1499938964844,279.3500061035156,34303.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634899258613586,1.0,0.0,0.0,3.5410196781158447,3.54104232788086,8.366618544641824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.033203125,0.0,1402.957275390625,1895.4371337890625,0.0,3061.739990234375,0.8795627951622009,1.0,0.0,3.0,1.0,0.0
17949540,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7624973654747009,0.3837560415267944,0.3513721525669098,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8661980032920837,0.5706561803817749,0.5455762147903442,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508548974990844,0.7433276176452637,0.5218639373779297,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859271764755249,0.4207361936569214,0.4046995937824249,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218224763870239,0.2032009363174438,0.9481303691864014,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.3922119140625,297.0323181152344,285.0256652832031,1.0,0.6688729524612427,0.3384825587272644,0.3384825587272644,1.0,1.0,-3.32835340499878,0.8178366422653198,2.510516881942749,0.0607911199331283,0.9842241406440736,0.9842241406440736,0.0,258.2080383300781,229.0,58912.0625,0.0,3569.228515625,1.0,279.34136962890625,283.13751220703125,297.8166809082031,301.5914611816406,293.1499938964844,293.1499938964844,279.04998779296875,31784.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856299638748169,1.0,0.0,0.0,3.713215827941896,3.7132396697998047,9.200123827213248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.1787109375,0.0,1572.5523681640625,1895.4371337890625,0.0,2994.3056640625,0.9163826704025269,1.0,0.0,3.0,1.0,0.0
17949600,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7624973654747009,0.3837560415267944,0.3513721525669098,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8661980032920837,0.5706561803817749,0.5455762147903442,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508548974990844,0.7433276176452637,0.5218639373779297,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859271764755249,0.4207361936569214,0.4046995937824249,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218224763870239,0.2032009363174438,0.9481303691864014,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.3922119140625,297.0323181152344,285.0256652832031,1.0,0.6688729524612427,0.3384825587272644,0.3384825587272644,1.0,1.0,-3.32835340499878,0.8178366422653198,2.510516881942749,0.0607911199331283,0.9842241406440736,0.9842241406440736,0.0,258.2080383300781,229.0,58912.0625,0.0,3569.228515625,1.0,279.34136962890625,283.13751220703125,297.8166809082031,301.5914611816406,293.1499938964844,293.1499938964844,279.04998779296875,31784.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856299638748169,1.0,0.0,0.0,3.713215827941896,3.7132396697998047,9.200123827213248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.1787109375,0.0,1572.5523681640625,1895.4371337890625,0.0,2994.3056640625,0.9163826704025269,1.0,0.0,3.0,1.0,0.0
17949660,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7671971321105957,0.3805135488510132,0.3484370708465576,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718963861465454,0.5664518475532532,0.5416098833084106,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9587180018424988,0.7401635646820068,0.5197980999946594,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913946509361267,0.4179826974868774,0.4020199477672577,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249781847000122,0.2011523395776748,0.937925100326538,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.3763122558594,297.0230712890625,284.8819580078125,1.0,0.6599846482276917,0.3390164971351623,0.3390164971351623,1.0,1.0,-3.3020873069763184,0.8114242553710938,2.490663290023804,0.0604341737926006,0.8596275448799133,0.8596275448799133,0.0,247.332748413086,217.0,59340.22265625,0.0,3446.763671875,1.0,279.0568542480469,282.9842529296875,297.8657531738281,301.7575378417969,293.1499938964844,293.1499938964844,279.3500061035156,38980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653767108917236,1.0,0.0,0.0,3.608875989913941,3.6089000701904297,8.690348636264389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.861328125,0.0,1509.9447021484375,1895.4371337890625,0.0,3079.439697265625,0.8981356620788574,1.0,0.0,3.0,1.0,0.0
17949720,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7671971321105957,0.3805135488510132,0.3484370708465576,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718963861465454,0.5664518475532532,0.5416098833084106,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9587180018424988,0.7401635646820068,0.5197980999946594,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913946509361267,0.4179826974868774,0.4020199477672577,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249781847000122,0.2011523395776748,0.937925100326538,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.3763122558594,297.0230712890625,284.8819580078125,1.0,0.6599846482276917,0.3390164971351623,0.3390164971351623,1.0,1.0,-3.3020873069763184,0.8114242553710938,2.490663290023804,0.0604341737926006,0.8596275448799133,0.8596275448799133,0.0,247.332748413086,217.0,59340.22265625,0.0,3446.763671875,1.0,279.0568542480469,282.9842529296875,297.8657531738281,301.7575378417969,293.1499938964844,293.1499938964844,279.3500061035156,38980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653767108917236,1.0,0.0,0.0,3.608875989913941,3.6089000701904297,8.690348636264389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.861328125,0.0,1509.9447021484375,1895.4371337890625,0.0,3079.439697265625,0.8981356620788574,1.0,0.0,3.0,1.0,0.0
