time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949780,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732107639312744,0.3783546388149261,0.3458236753940582,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789686560630798,0.5632433891296387,0.5378955006599426,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676828980445862,0.7383921146392822,0.5179733037948608,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980336546897888,0.4159244894981384,0.3994481265544891,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288524866104126,0.1994263231754303,0.9276465773582458,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3672180175781,297.0214538574219,284.97821044921875,1.0,0.6507912874221802,0.3395504653453827,0.3395504653453827,1.0,1.0,-3.2768218517303467,0.8053048849105835,2.4715168476104736,0.0599194876849651,0.9349899888038636,0.9349899888038636,0.0,235.70806884765625,205.0,58241.69921875,0.0,3324.14697265625,1.0,279.34197998046875,283.1098327636719,297.8168334960937,301.56646728515625,293.1499938964844,293.1499938964844,279.04998779296875,34189.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560450673103333,1.0,0.0,0.0,3.695138931274414,3.6951630115509033,9.11076483589568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.58984375,0.0,1570.25341796875,1895.4371337890625,0.0,2991.91943359375,0.9140672087669371,1.0,0.0,3.0,1.0,0.0
17949840,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732107639312744,0.3783546388149261,0.3458236753940582,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789686560630798,0.5632433891296387,0.5378955006599426,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676828980445862,0.7383921146392822,0.5179733037948608,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980336546897888,0.4159244894981384,0.3994481265544891,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288524866104126,0.1994263231754303,0.9276465773582458,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3672180175781,297.0214538574219,284.97821044921875,1.0,0.6507912874221802,0.3395504653453827,0.3395504653453827,1.0,1.0,-3.2768218517303467,0.8053048849105835,2.4715168476104736,0.0599194876849651,0.9349899888038636,0.9349899888038636,0.0,235.70806884765625,205.0,58241.69921875,0.0,3324.14697265625,1.0,279.34197998046875,283.1098327636719,297.8168334960937,301.56646728515625,293.1499938964844,293.1499938964844,279.04998779296875,34189.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560450673103333,1.0,0.0,0.0,3.695138931274414,3.6951630115509033,9.11076483589568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.58984375,0.0,1570.25341796875,1895.4371337890625,0.0,2991.91943359375,0.9140672087669371,1.0,0.0,3.0,1.0,0.0
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7765340805053711,0.3769055902957916,0.3445660173892975,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8828547596931458,0.561286449432373,0.5360944867134094,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9722774624824524,0.7368974685668945,0.5170723795890808,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016560673713684,0.4146366417407989,0.3982124924659729,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310182213783264,0.1984548568725586,0.922729194164276,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.3616027832031,297.0188293457031,284.8522644042969,1.0,0.6461790204048157,0.3398174345493316,0.3398174345493316,1.0,1.0,-3.264667510986328,0.8023749589920044,2.4622926712036133,0.0598258785903453,0.8401690721511841,0.8401690721511841,0.0,229.86672973632807,205.0,58834.7578125,0.0,3264.380126953125,1.0,279.0977478027344,282.9733581542969,297.8697814941406,301.76873779296875,293.1499938964844,293.1499938964844,279.04998779296875,39143.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611775636672974,1.0,0.0,0.0,3.631510972976685,3.631535291671753,8.799702868600434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.51953125,0.0,1536.0947265625,1895.4371337890625,0.0,3040.04931640625,0.9008904099464417,1.0,0.0,3.0,1.0,0.0
17949960,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7794429659843445,0.3753736019134521,0.3429867029190063,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8863598108291626,0.5592326521873474,0.5339576005935669,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9762701988220216,0.7352283596992493,0.5157671570777893,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8049052357673645,0.413249671459198,0.3967134654521942,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6329134106636047,0.1974162012338638,0.9171905517578124,284.888916015625,284.95001220703125,302.4516296386719,294.8487854003906,298.3558044433594,297.0155944824219,284.8904113769531,1.0,0.6414094567298889,0.3401498198509216,0.3401498198509216,1.0,1.0,-3.250168561935425,0.7989027500152588,2.451265811920166,0.0596732459962368,0.8366947770118713,0.8366947770118713,0.0,224.3198089599609,193.0,58292.58203125,0.0,3201.50927734375,1.0,279.0579833984375,283.01220703125,297.8572998046875,301.6825256347656,293.1499938964844,293.1499938964844,279.3500061035156,40065.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615605235099792,1.0,0.0,0.0,3.5214216709136963,3.521445274353028,8.274264473584481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.794921875,0.0,1424.115234375,1895.4371337890625,0.0,3043.6416015625,0.880172610282898,1.0,0.0,3.0,1.0,0.0
17950020,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873169779777527,0.3733814060688019,0.3405766189098358,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954741954803467,0.5561695694923401,0.5304277539253235,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.985748291015625,0.733286440372467,0.5139018893241882,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8130100965499878,0.4112431704998016,0.3942249119281769,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380404829978943,0.195764809846878,0.9072453379631042,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3502197265625,297.0156555175781,284.9812927246094,1.0,0.6319299340248108,0.3408146202564239,0.3408146202564239,1.0,1.0,-3.225825071334839,0.7933906316757202,2.432434558868408,0.0596556402742862,0.9115450978279114,0.9115450978279114,0.0,212.3372497558593,181.0,57256.46484375,0.0,3082.415283203125,1.0,279.3413391113281,283.1313781738281,297.81884765625,301.5030517578125,293.1499938964844,293.1499938964844,279.04998779296875,34325.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506668210029602,1.0,0.0,0.0,3.610982179641724,3.611005544662476,8.700495754965232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.0,0.0,1477.7928466796875,1895.4371337890625,0.0,2941.5166015625,0.8953079581260681,1.0,0.0,3.0,1.0,0.0
17950080,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873169779777527,0.3733814060688019,0.3405766189098358,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954741954803467,0.5561695694923401,0.5304277539253235,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.985748291015625,0.733286440372467,0.5139018893241882,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8130100965499878,0.4112431704998016,0.3942249119281769,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380404829978943,0.195764809846878,0.9072453379631042,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3502197265625,297.0156555175781,284.9812927246094,1.0,0.6319299340248108,0.3408146202564239,0.3408146202564239,1.0,1.0,-3.225825071334839,0.7933906316757202,2.432434558868408,0.0596556402742862,0.9115450978279114,0.9115450978279114,0.0,212.3372497558593,181.0,57256.46484375,0.0,3082.415283203125,1.0,279.3413391113281,283.1313781738281,297.81884765625,301.5030517578125,293.1499938964844,293.1499938964844,279.04998779296875,34325.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506668210029602,1.0,0.0,0.0,3.610982179641724,3.611005544662476,8.700495754965232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.0,0.0,1477.7928466796875,1895.4371337890625,0.0,2941.5166015625,0.8953079581260681,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7951902747154236,0.3704837560653686,0.3378053307533264,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047207832336426,0.5522249341011047,0.5265424847602844,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942956566810608,0.7298204302787781,0.5114713907241821,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208168148994446,0.4085479080677032,0.3914635479450226,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433379054069519,0.1938006281852722,0.8969721794128418,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3420104980469,297.0117492675781,284.8999328613281,1.0,0.6222888231277466,0.3414794206619262,0.3414794206619262,1.0,1.0,-3.1992335319519043,0.7871441841125488,2.4120893478393555,0.0596121326088905,0.8242091536521912,0.8242091536521912,0.0,200.85874938964844,169.0,57298.078125,0.0,2963.003662109375,1.0,279.058837890625,283.0400085449219,297.8663024902344,301.62548828125,293.1499938964844,293.1499938964844,279.3500061035156,39697.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556712865829468,1.0,0.0,0.0,3.4395992755889893,3.439622163772583,7.894216196291381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.232421875,0.0,1337.5146484375,1895.4371337890625,0.0,2988.4150390625,0.8618825078010559,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7951902747154236,0.3704837560653686,0.3378053307533264,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047207832336426,0.5522249341011047,0.5265424847602844,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942956566810608,0.7298204302787781,0.5114713907241821,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208168148994446,0.4085479080677032,0.3914635479450226,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433379054069519,0.1938006281852722,0.8969721794128418,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3420104980469,297.0117492675781,284.8999328613281,1.0,0.6222888231277466,0.3414794206619262,0.3414794206619262,1.0,1.0,-3.1992335319519043,0.7871441841125488,2.4120893478393555,0.0596121326088905,0.8242091536521912,0.8242091536521912,0.0,200.85874938964844,169.0,57298.078125,0.0,2963.003662109375,1.0,279.058837890625,283.0400085449219,297.8663024902344,301.62548828125,293.1499938964844,293.1499938964844,279.3500061035156,39697.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556712865829468,1.0,0.0,0.0,3.4395992755889893,3.439622163772583,7.894216196291381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.232421875,0.0,1337.5146484375,1895.4371337890625,0.0,2988.4150390625,0.8618825078010559,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8037197589874268,0.3684347867965698,0.3354343473911285,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9152734875679016,0.5490859746932983,0.5230370759963989,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.7278395295143127,0.5040744543075562,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8289582133293152,0.4064257740974426,0.3889478743076324,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6490945816040039,0.1921160668134689,0.887224555015564,284.978515625,284.95001220703125,302.3814392089844,294.8687438964844,298.3376159667969,297.0121154785156,284.9769897460937,1.0,0.6122493147850037,0.3422215580940246,0.3422215580940246,1.0,1.0,-3.16895055770874,0.7799389958381653,2.38901162147522,0.0594309605658054,0.8914753794670105,0.8914753794670105,0.0,189.7327423095703,157.0,56239.19921875,0.0,2839.3974609375,1.0,279.3406677246094,283.1466979980469,297.8324584960937,301.4544677734375,293.1499938964844,293.1499938964844,279.6499938964844,34318.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447027802467346,1.0,0.0,0.0,3.5322682857513428,3.5322909355163574,8.325314411194995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.56640625,0.0,1393.90966796875,1895.4371337890625,0.0,2885.68310546875,0.8775622844696045,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8037197589874268,0.3684347867965698,0.3354343473911285,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9152734875679016,0.5490859746932983,0.5230370759963989,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.7278395295143127,0.5040744543075562,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8289582133293152,0.4064257740974426,0.3889478743076324,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6490945816040039,0.1921160668134689,0.887224555015564,284.978515625,284.95001220703125,302.3814392089844,294.8687438964844,298.3376159667969,297.0121154785156,284.9769897460937,1.0,0.6122493147850037,0.3422215580940246,0.3422215580940246,1.0,1.0,-3.16895055770874,0.7799389958381653,2.38901162147522,0.0594309605658054,0.8914753794670105,0.8914753794670105,0.0,189.7327423095703,157.0,56239.19921875,0.0,2839.3974609375,1.0,279.3406677246094,283.1466979980469,297.8324584960937,301.4544677734375,293.1499938964844,293.1499938964844,279.6499938964844,34318.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447027802467346,1.0,0.0,0.0,3.5322682857513428,3.5322909355163574,8.325314411194995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.56640625,0.0,1393.90966796875,1895.4371337890625,0.0,2885.68310546875,0.8775622844696045,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.811652421951294,0.3664777278900146,0.3333680629730224,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257373213768004,0.546062707901001,0.5198672413825989,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7291176915168762,0.4864952266216278,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366639018058777,0.4043890833854675,0.386698305606842,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546552181243896,0.1905273795127868,0.8784465193748474,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3356018066406,297.0163879394531,285.0145263671875,1.0,0.60122150182724,0.3429637253284454,0.3429637253284454,1.0,1.0,-3.127854347229004,0.7693414092063904,2.3585128784179688,0.0582776926457881,0.9714525938034058,0.9714525938034058,0.0,179.51852416992188,145.0,55229.33203125,0.0,2702.0576171875,1.0,279.6422424316406,283.2181701660156,297.8450622558594,301.3920288085937,293.1499938964844,293.1499938964844,279.3500061035156,31960.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357000350952148,1.0,0.0,0.0,3.6969499588012695,3.6969735622406006,9.119697210735468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.2880859375,0.0,1555.4168701171875,1895.4371337890625,0.0,2801.568359375,0.9125781059265136,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.811652421951294,0.3664777278900146,0.3333680629730224,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257373213768004,0.546062707901001,0.5198672413825989,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7291176915168762,0.4864952266216278,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366639018058777,0.4043890833854675,0.386698305606842,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546552181243896,0.1905273795127868,0.8784465193748474,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3356018066406,297.0163879394531,285.0145263671875,1.0,0.60122150182724,0.3429637253284454,0.3429637253284454,1.0,1.0,-3.127854347229004,0.7693414092063904,2.3585128784179688,0.0582776926457881,0.9714525938034058,0.9714525938034058,0.0,179.51852416992188,145.0,55229.33203125,0.0,2702.0576171875,1.0,279.6422424316406,283.2181701660156,297.8450622558594,301.3920288085937,293.1499938964844,293.1499938964844,279.3500061035156,31960.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357000350952148,1.0,0.0,0.0,3.6969499588012695,3.6969735622406006,9.119697210735468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.2880859375,0.0,1555.4168701171875,1895.4371337890625,0.0,2801.568359375,0.9125781059265136,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8155955672264099,0.3649062514305115,0.3320996165275574,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9312931895256042,0.5439640879631042,0.5180426239967346,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.730000376701355,0.4773984551429748,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8407440781593323,0.4029162228107452,0.385387659072876,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576462388038635,0.1895163655281067,0.8737031817436218,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.3338623046875,297.0176696777344,284.85064697265625,1.0,0.5954346060752869,0.3433347940444946,0.3433347940444946,1.0,1.0,-3.105926513671875,0.763589084148407,2.3423376083374023,0.0575612001121044,0.8595863580703735,0.8595863580703735,0.0,174.33384704589844,145.0,55857.9296875,0.0,2631.322021484375,1.0,279.3965759277344,283.04656982421875,297.91168212890625,301.61688232421875,293.1499938964844,293.1499938964844,279.3500061035156,37168.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420447707176208,1.0,0.0,0.0,3.66668438911438,3.666708707809448,8.970989142653707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.439453125,0.0,1560.5963134765625,1895.4371337890625,0.0,2860.8251953125,0.9072326421737672,1.0,0.0,3.0,1.0,0.0
17950560,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8190750479698181,0.3631650805473327,0.3304000794887543,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9364216327667236,0.5416671633720398,0.5157552361488342,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7310470938682556,0.4686048626899719,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8445383906364441,0.4012570381164551,0.38370481133461,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603582501411438,0.1883749663829803,0.868004560470581,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.3323059082031,297.0184326171875,284.8719177246094,1.0,0.5893943309783936,0.3438564538955688,0.3438564538955688,1.0,1.0,-3.081690549850464,0.7575022578239441,2.324188470840454,0.056992519646883,0.8374224305152893,0.8374224305152893,0.0,169.28115844726562,133.0,55113.03515625,0.0,2557.758056640625,1.0,279.3573913574219,283.0733947753906,297.9017028808594,301.53057861328125,293.1499938964844,293.1499938964844,279.6499938964844,40219.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430960178375244,1.0,0.0,0.0,3.5414369106292725,3.5414607524871826,8.368590442842105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.4638671875,0.0,1446.3380126953125,1895.4371337890625,0.0,2870.654541015625,0.8842900991439819,1.0,0.0,3.0,1.0,0.0
17950620,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281594514846802,0.3609418272972107,0.3278054594993591,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492274522781372,0.5382771492004395,0.5119492411613464,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357772588729858,0.4487616717815399,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543210625648499,0.3988146483898163,0.3808512091636657,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675100922584534,0.1865307241678238,0.8575303554534912,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.34161376953125,297.0357666015625,284.9617919921875,1.0,0.5769318342208862,0.3448998034000397,0.3448998034000397,1.0,1.0,-3.0341155529022217,0.7455939054489136,2.2885217666625977,0.0557865612208843,0.9005653262138367,0.9005653262138367,0.0,158.4603271484375,136.0,53645.23046875,0.0,2411.723388671875,1.0,279.64141845703125,283.1956481933594,297.8548278808594,301.320068359375,293.1499938964844,293.1499938964844,279.3500061035156,34949.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305539488792419,1.0,0.0,0.0,3.607625722885132,3.607649087905884,8.684328349772841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.6787109375,0.0,1478.763916015625,1895.4371337890625,0.0,2753.602783203125,0.8948543071746826,1.0,0.0,3.0,1.0,0.0
17950680,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281594514846802,0.3609418272972107,0.3278054594993591,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492274522781372,0.5382771492004395,0.5119492411613464,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357772588729858,0.4487616717815399,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543210625648499,0.3988146483898163,0.3808512091636657,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675100922584534,0.1865307241678238,0.8575303554534912,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.34161376953125,297.0357666015625,284.9617919921875,1.0,0.5769318342208862,0.3448998034000397,0.3448998034000397,1.0,1.0,-3.0341155529022217,0.7455939054489136,2.2885217666625977,0.0557865612208843,0.9005653262138367,0.9005653262138367,0.0,158.4603271484375,136.0,53645.23046875,0.0,2411.723388671875,1.0,279.64141845703125,283.1956481933594,297.8548278808594,301.320068359375,293.1499938964844,293.1499938964844,279.3500061035156,34949.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305539488792419,1.0,0.0,0.0,3.607625722885132,3.607649087905884,8.684328349772841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.6787109375,0.0,1478.763916015625,1895.4371337890625,0.0,2753.602783203125,0.8948543071746826,1.0,0.0,3.0,1.0,0.0
17950740,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323279023170471,0.358048528432846,0.3251967430114746,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550217986106871,0.5342419147491455,0.5081445574760437,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7395449280738831,0.4380569159984588,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8590058088302612,0.3958706557750702,0.3780348300933838,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705223321914673,0.184514582157135,0.8479140400886536,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.35107421875,297.0513000488281,284.89312744140625,1.0,0.5691418647766113,0.3459431529045105,0.3459431529045105,1.0,1.0,-2.998574495315552,0.7373726963996887,2.261201858520508,0.0554008968174457,0.8109723925590515,0.8109723925590515,0.0,152.4008026123047,154.0,53379.74609375,0.0,2315.688720703125,1.0,279.3591003417969,283.1210632324219,297.9039611816406,301.41534423828125,293.1499938964844,293.1499938964844,279.6499938964844,40543.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335510492324829,1.0,0.0,0.0,3.390873670578003,3.3908960819244385,7.672140327485977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.3662109375,0.0,1295.1192626953125,1895.4371337890625,0.0,2781.52685546875,0.8521167635917664,1.0,0.0,3.0,1.0,0.0
17950800,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323279023170471,0.358048528432846,0.3251967430114746,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550217986106871,0.5342419147491455,0.5081445574760437,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7395449280738831,0.4380569159984588,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8590058088302612,0.3958706557750702,0.3780348300933838,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705223321914673,0.184514582157135,0.8479140400886536,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.35107421875,297.0513000488281,284.89312744140625,1.0,0.5691418647766113,0.3459431529045105,0.3459431529045105,1.0,1.0,-2.998574495315552,0.7373726963996887,2.261201858520508,0.0554008968174457,0.8109723925590515,0.8109723925590515,0.0,152.4008026123047,154.0,53379.74609375,0.0,2315.688720703125,1.0,279.3591003417969,283.1210632324219,297.9039611816406,301.41534423828125,293.1499938964844,293.1499938964844,279.6499938964844,40543.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335510492324829,1.0,0.0,0.0,3.390873670578003,3.3908960819244385,7.672140327485977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.3662109375,0.0,1295.1192626953125,1895.4371337890625,0.0,2781.52685546875,0.8521167635917664,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.82784503698349,0.3560739457607269,0.3233400881290436,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9489019513130188,0.5311412811279297,0.5051248669624329,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.741306722164154,0.4431900680065155,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541159629821777,0.393618106842041,0.3758453130722046,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657503247261047,0.1828610450029373,0.8404896855354309,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3612060546875,297.0621643066406,284.9895324707031,1.0,0.5693421363830566,0.3472069501876831,0.3472069501876831,1.0,1.0,-2.987295150756836,0.7373177409172058,2.2499773502349854,0.0576117448508739,0.8908069133758545,0.8908069133758545,0.0,154.1644287109375,172.0,52646.56640625,0.0,2304.427734375,1.0,279.6402587890625,283.23876953125,297.8768615722656,301.2604064941406,293.1499938964844,293.1499938964844,279.95001220703125,33921.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207717537879944,1.0,0.0,0.0,3.496389389038086,3.4964115619659424,8.157045385814854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.49169921875,0.0,1353.996337890625,1895.4371337890625,0.0,2662.720458984375,0.8693896532058716,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.82784503698349,0.3560739457607269,0.3233400881290436,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9489019513130188,0.5311412811279297,0.5051248669624329,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.741306722164154,0.4431900680065155,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541159629821777,0.393618106842041,0.3758453130722046,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657503247261047,0.1828610450029373,0.8404896855354309,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3612060546875,297.0621643066406,284.9895324707031,1.0,0.5693421363830566,0.3472069501876831,0.3472069501876831,1.0,1.0,-2.987295150756836,0.7373177409172058,2.2499773502349854,0.0576117448508739,0.8908069133758545,0.8908069133758545,0.0,154.1644287109375,172.0,52646.56640625,0.0,2304.427734375,1.0,279.6402587890625,283.23876953125,297.8768615722656,301.2604064941406,293.1499938964844,293.1499938964844,279.95001220703125,33921.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207717537879944,1.0,0.0,0.0,3.496389389038086,3.4964115619659424,8.157045385814854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.49169921875,0.0,1353.996337890625,1895.4371337890625,0.0,2662.720458984375,0.8693896532058716,1.0,0.0,3.0,1.0,0.0
17950980,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8230188488960266,0.3551144003868103,0.322537899017334,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.942148208618164,0.5296357274055481,0.503761887550354,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.7406468987464905,0.4504832923412323,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8489283919334412,0.3925410807132721,0.3748977482318878,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6611427068710327,0.1820495277643203,0.8373288512229919,285.0862731933594,284.95001220703125,302.30401611328125,294.9269714355469,298.36187744140625,297.0604248046875,285.0874938964844,1.0,0.5715968608856201,0.3478641211986542,0.3478641211986542,1.0,1.0,-2.9885129928588867,0.7395179271697998,2.248995065689087,0.0595199726521968,0.9851558804512024,0.9851558804512024,0.0,157.4059295654297,172.0,52088.51171875,0.0,2323.1298828125,1.0,279.8995361328125,283.3518371582031,297.8682861328125,301.1490783691406,293.1499938964844,293.1499938964844,279.95001220703125,30890.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138118982315063,1.0,0.0,0.0,3.6006948947906494,3.600717544555664,8.650993095216108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.98828125,0.0,1441.290771484375,1895.4371337890625,0.0,2598.340087890625,0.891678512096405,1.0,0.0,3.0,1.0,0.0
17951040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8176350593566895,0.3541900217533111,0.3219211995601654,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9344959855079652,0.5282261967658997,0.5026509761810303,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.7390322685241699,0.4591363072395324,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8432506322860718,0.3915417194366455,0.3741499483585357,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6561773419380188,0.1812920272350311,0.8347647190093994,285.06427001953125,284.95001220703125,302.2994079589844,294.9329833984375,298.3595275878906,297.0542907714844,285.0616455078125,1.0,0.5746734738349915,0.3484707474708557,0.3484707474708557,1.0,1.0,-2.992851734161377,0.7425631880760193,2.250288486480713,0.0616050325334072,1.0,1.0,0.0,161.4342041015625,190.0,52422.83203125,0.0,2351.503662109375,1.0,279.9416198730469,283.3285522460937,297.9072265625,301.2578125,293.1499938964844,293.1499938964844,279.6499938964844,30885.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128902912139893,1.0,0.0,0.0,3.703293800354004,3.703317403793335,9.15102305043547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.537109375,0.0,1554.4476318359375,1895.4371337890625,0.0,2589.8349609375,0.913341760635376,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8106756806373596,0.3526515066623688,0.3210327327251434,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9248536825180054,0.5261903405189514,0.5012503266334534,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.7356003522872925,0.4702247679233551,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8362678289413452,0.390066534280777,0.3732005655765533,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6501546502113342,0.180264800786972,0.8317340016365051,284.90692138671875,284.95001220703125,302.2948303222656,294.9393310546875,298.3503723144531,297.0387268066406,284.8995666503906,1.0,0.5786348581314087,0.3491026163101196,0.3491026163101196,1.0,1.0,-2.9986448287963867,0.7461381554603577,2.252506732940674,0.0639593601226806,0.9172981977462769,0.9172981977462769,0.0,166.71617126464844,190.0,53693.7578125,0.0,2389.016357421875,1.0,279.696533203125,283.1499938964844,297.9862365722656,301.5263671875,293.1499938964844,293.1499938964844,279.6499938964844,34258.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215295672416687,1.0,0.0,0.0,3.731109857559204,3.731134414672852,9.289008175983328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.8046875,0.0,1611.974365234375,1895.4371337890625,0.0,2669.74560546875,0.9204847812652588,1.0,0.0,3.0,1.0,0.0
17951160,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020671010017395,0.350795030593872,0.319683164358139,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9138002395629884,0.523811936378479,0.4993584752082824,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7306023836135864,0.4833012521266937,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8282351493835449,0.3883069455623626,0.3718728721141815,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433151960372925,0.1790354698896408,0.8277170062065125,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.3363647460937,297.0186767578125,284.896484375,1.0,0.583116888999939,0.3493654727935791,0.3493654727935791,1.0,1.0,-3.004042148590088,0.7486349940299988,2.2554070949554443,0.0653279870748519,0.8899801969528198,0.8899801969528198,0.0,173.04359436035156,193.0,53677.40625,0.0,2431.3037109375,1.0,279.6568908691406,283.1449890136719,297.9877319335937,301.5014038085937,293.1499938964844,293.1499938964844,279.95001220703125,37203.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258250951766968,1.0,0.0,0.0,3.675617456436157,3.6756420135498047,9.01475402770302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.9375,0.0,1570.924072265625,1895.4371337890625,0.0,2709.61669921875,0.911576211452484,1.0,0.0,3.0,1.0,0.0
17951220,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899743318557739,0.3482222557067871,0.3174289464950561,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994995951652527,0.5201392769813538,0.4959740340709686,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7199955582618713,0.5016129016876221,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169891238212585,0.3855789601802826,0.369441419839859,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336707472801208,0.1768857538700103,0.8193015456199646,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3243408203125,297.00146484375,285.01708984375,1.0,0.5883269906044006,0.349891185760498,0.349891185760498,1.0,1.0,-3.0062472820281982,0.7507761716842651,2.255470991134644,0.0672525987029075,1.0,1.0,0.0,181.98809814453125,196.0,53131.2109375,0.0,2481.218505859375,1.0,279.9434814453125,283.2835693359375,297.94464111328125,301.36041259765625,293.1499938964844,293.1499938964844,279.6499938964844,32725.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191315531730652,1.0,0.0,0.0,3.804389715194702,3.804414749145508,9.65746835390746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.4443359375,0.0,1686.2745361328125,1895.4371337890625,0.0,2647.525634765625,0.9375830888748168,1.0,0.0,3.0,1.0,0.0
17951280,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899743318557739,0.3482222557067871,0.3174289464950561,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994995951652527,0.5201392769813538,0.4959740340709686,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7199955582618713,0.5016129016876221,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169891238212585,0.3855789601802826,0.369441419839859,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336707472801208,0.1768857538700103,0.8193015456199646,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3243408203125,297.00146484375,285.01708984375,1.0,0.5883269906044006,0.349891185760498,0.349891185760498,1.0,1.0,-3.0062472820281982,0.7507761716842651,2.255470991134644,0.0672525987029075,1.0,1.0,0.0,181.98809814453125,196.0,53131.2109375,0.0,2481.218505859375,1.0,279.9434814453125,283.2835693359375,297.94464111328125,301.36041259765625,293.1499938964844,293.1499938964844,279.6499938964844,32725.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191315531730652,1.0,0.0,0.0,3.804389715194702,3.804414749145508,9.65746835390746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.4443359375,0.0,1686.2745361328125,1895.4371337890625,0.0,2647.525634765625,0.9375830888748168,1.0,0.0,3.0,1.0,0.0
17951340,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769874334335327,0.3445966243743896,0.3148981928825378,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8848370909690857,0.5154477953910828,0.4923169016838074,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.988213062286377,0.7092623114585876,0.4983808994293213,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.80428147315979,0.3820171356201172,0.3667870163917541,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234862208366394,0.1742151528596878,0.8101794123649597,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.31707763671875,296.9948425292969,284.8682556152344,1.0,0.5905560255050659,0.350416898727417,0.350416898727417,1.0,1.0,-2.981423139572144,0.7443276643753052,2.237095355987549,0.0668962597846984,0.8672399520874023,0.8672399520874023,0.0,191.4505157470703,199.0,53569.890625,0.0,2482.93701171875,1.0,279.6571350097656,283.12579345703125,297.999755859375,301.5253601074219,293.1499938964844,293.1499938964844,279.95001220703125,39608.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289567828178406,1.0,0.0,0.0,3.687621355056762,3.687646389007568,9.073731916942052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.2685546875,0.0,1602.7030029296875,1895.4371337890625,0.0,2738.736328125,0.9160102605819702,1.0,0.0,3.0,1.0,0.0
17951400,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769874334335327,0.3445966243743896,0.3148981928825378,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8848370909690857,0.5154477953910828,0.4923169016838074,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.988213062286377,0.7092623114585876,0.4983808994293213,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.80428147315979,0.3820171356201172,0.3667870163917541,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234862208366394,0.1742151528596878,0.8101794123649597,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.31707763671875,296.9948425292969,284.8682556152344,1.0,0.5905560255050659,0.350416898727417,0.350416898727417,1.0,1.0,-2.981423139572144,0.7443276643753052,2.237095355987549,0.0668962597846984,0.8672399520874023,0.8672399520874023,0.0,191.4505157470703,199.0,53569.890625,0.0,2482.93701171875,1.0,279.6571350097656,283.12579345703125,297.999755859375,301.5253601074219,293.1499938964844,293.1499938964844,279.95001220703125,39608.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289567828178406,1.0,0.0,0.0,3.687621355056762,3.687646389007568,9.073731916942052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.2685546875,0.0,1602.7030029296875,1895.4371337890625,0.0,2738.736328125,0.9160102605819702,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7677962779998779,0.3420162796974182,0.3125720918178558,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743606805801392,0.5116972327232361,0.4888015687465668,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.977763056755066,0.7036082744598389,0.4939049184322357,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946484088897705,0.3791164457798004,0.3641255497932434,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154119968414307,0.1717762649059295,0.8001002073287964,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3115539550781,296.9901123046875,284.9837646484375,1.0,0.5908631086349487,0.3511092066764831,0.3511092066764831,1.0,1.0,-2.9530787467956543,0.7372033596038818,2.2158753871917725,0.0660584196448326,0.9543530344963074,0.9543530344963074,0.0,198.0118560791016,202.0,52354.046875,0.0,2464.4599609375,1.0,279.9433288574219,283.26824951171875,297.9503479003906,301.3285827636719,293.1499938964844,293.1499938964844,279.6499938964844,34197.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177461624145508,1.0,0.0,0.0,3.765054225921631,3.7650790214538574,9.458793783778674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.1669921875,0.0,1651.0703125,1895.4371337890625,0.0,2634.70166015625,0.9296119809150696,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7677962779998779,0.3420162796974182,0.3125720918178558,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743606805801392,0.5116972327232361,0.4888015687465668,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.977763056755066,0.7036082744598389,0.4939049184322357,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946484088897705,0.3791164457798004,0.3641255497932434,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154119968414307,0.1717762649059295,0.8001002073287964,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3115539550781,296.9901123046875,284.9837646484375,1.0,0.5908631086349487,0.3511092066764831,0.3511092066764831,1.0,1.0,-2.9530787467956543,0.7372033596038818,2.2158753871917725,0.0660584196448326,0.9543530344963074,0.9543530344963074,0.0,198.0118560791016,202.0,52354.046875,0.0,2464.4599609375,1.0,279.9433288574219,283.26824951171875,297.9503479003906,301.3285827636719,293.1499938964844,293.1499938964844,279.6499938964844,34197.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177461624145508,1.0,0.0,0.0,3.765054225921631,3.7650790214538574,9.458793783778674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.1669921875,0.0,1651.0703125,1895.4371337890625,0.0,2634.70166015625,0.9296119809150696,1.0,0.0,3.0,1.0,0.0
17951580,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7603432536125183,0.3385981619358063,0.3099898993968963,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.865935206413269,0.5071382522583008,0.4850233495235443,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9689579010009766,0.697745144367218,0.4901948571205139,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867972254753113,0.3756144046783447,0.3612750768661499,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081757545471191,0.1691167503595352,0.7897889614105225,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.3049621582031,296.98388671875,284.8783874511719,1.0,0.5903586149215698,0.3518014848232269,0.3518014848232269,1.0,1.0,-2.9251604080200195,0.7301797270774841,2.19498062133789,0.0654426515102386,0.8395287990570068,0.8395287990570068,0.0,203.0361175537109,205.0,52364.1875,0.0,2438.740966796875,1.0,279.6571044921875,283.15704345703125,298.0070495605469,301.4555358886719,293.1499938964844,293.1499938964844,279.95001220703125,40872.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233973979949951,1.0,0.0,0.0,3.5721609592437744,3.572185039520264,8.514425076100451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.69873046875,0.0,1483.959716796875,1895.4371337890625,0.0,2687.072509765625,0.8920080065727234,1.0,0.0,3.0,1.0,0.0
