time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951640,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7603432536125183,0.3385981619358063,0.3099898993968963,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.865935206413269,0.5071382522583008,0.4850233495235443,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9689579010009766,0.697745144367218,0.4901948571205139,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867972254753113,0.3756144046783447,0.3612750768661499,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081757545471191,0.1691167503595352,0.7897889614105225,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.3049621582031,296.98388671875,284.8783874511719,1.0,0.5903586149215698,0.3518014848232269,0.3518014848232269,1.0,1.0,-2.9251604080200195,0.7301797270774841,2.19498062133789,0.0654426515102386,0.8395287990570068,0.8395287990570068,0.0,203.0361175537109,205.0,52364.1875,0.0,2438.740966796875,1.0,279.6571044921875,283.15704345703125,298.0070495605469,301.4555358886719,293.1499938964844,293.1499938964844,279.95001220703125,40872.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233973979949951,1.0,0.0,0.0,3.5721609592437744,3.572185039520264,8.514425076100451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.69873046875,0.0,1483.959716796875,1895.4371337890625,0.0,2687.072509765625,0.8920080065727234,1.0,0.0,3.0,1.0,0.0
17951700,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7571139931678772,0.3373044431209564,0.3086938560009002,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622811436653137,0.5052520632743835,0.4831162393093109,296.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9650051593780518,0.6955894827842712,0.4884858131408691,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833477854728699,0.3741457164287567,0.3598159551620483,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6047764420509338,0.1679179370403289,0.7844677567481995,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.302734375,296.9822998046875,285.0019226074219,1.0,0.5898820757865906,0.3521476089954376,0.3521476089954376,1.0,1.0,-2.9111006259918213,0.7266274094581604,2.1844732761383057,0.0650060623884201,0.9176424145698548,0.9176424145698548,0.0,205.1137237548828,205.0,51369.5,0.0,2423.6650390625,1.0,279.8995056152344,283.2982482910156,297.9529113769531,301.2310485839844,293.1499938964844,293.1499938964844,279.95001220703125,35261.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147223591804504,1.0,0.0,0.0,3.604661464691162,3.604684829711914,8.670062925375532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.05859375,0.0,1477.855712890625,1895.4371337890625,0.0,2606.747314453125,0.8966373205184937,1.0,0.0,3.0,1.0,0.0
17951760,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546670436859131,0.3361601829528808,0.3077327907085418,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594217896461487,0.5035216808319092,0.481554627418518,296.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9618880152702332,0.693642258644104,0.4871917366981506,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806340456008911,0.3728078007698059,0.3586176335811615,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.601955235004425,0.1668233424425125,0.7798066139221191,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.302734375,296.9819641113281,284.9865417480469,1.0,0.5894410610198975,0.3527213335037231,0.3527213335037231,1.0,1.0,-2.899467945098877,0.7244116067886353,2.175056219100952,0.0654038041830062,0.9258790016174316,0.9258790016174316,0.0,206.7357482910156,208.0,51286.53515625,0.0,2410.7802734375,1.0,279.9423522949219,283.2903747558594,297.96905517578125,301.2763366699219,293.1499938964844,293.1499938964844,279.6499938964844,34170.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104652166366577,1.0,0.0,0.0,3.6626269817352295,3.66265082359314,8.951146810431965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.3251953125,0.0,1533.5225830078125,1895.4371337890625,0.0,2567.47802734375,0.9066212177276612,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7489933371543884,0.332839697599411,0.3051750957965851,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.853003740310669,0.4990488588809967,0.4777913093566894,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544478058815002,0.6882048845291138,0.4838382303714752,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745248675346375,0.3693580329418182,0.3557528555393219,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956782102584839,0.1642722636461258,0.7697281837463379,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.2996826171875,296.97784423828125,284.891845703125,1.0,0.5883130431175232,0.3538687825202942,0.3538687825202942,1.0,1.0,-2.8722898960113525,0.7187587022781372,2.153531312942505,0.0659874007105827,0.8247617483139038,0.8247617483139038,0.0,210.3819122314453,211.0,51279.90625,0.0,2380.24169921875,1.0,279.6579284667969,283.1898498535156,298.03228759765625,301.4106750488281,293.1499938964844,293.1499938964844,279.95001220703125,40607.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158247470855713,1.0,0.0,0.0,3.467671155929565,3.4676942825317383,8.023596933526278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.62841796875,0.0,1372.37060546875,1895.4371337890625,0.0,2616.93310546875,0.868950605392456,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7489933371543884,0.332839697599411,0.3051750957965851,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.853003740310669,0.4990488588809967,0.4777913093566894,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544478058815002,0.6882048845291138,0.4838382303714752,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745248675346375,0.3693580329418182,0.3557528555393219,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956782102584839,0.1642722636461258,0.7697281837463379,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.2996826171875,296.97784423828125,284.891845703125,1.0,0.5883130431175232,0.3538687825202942,0.3538687825202942,1.0,1.0,-2.8722898960113525,0.7187587022781372,2.153531312942505,0.0659874007105827,0.8247617483139038,0.8247617483139038,0.0,210.3819122314453,211.0,51279.90625,0.0,2380.24169921875,1.0,279.6579284667969,283.1898498535156,298.03228759765625,301.4106750488281,293.1499938964844,293.1499938964844,279.95001220703125,40607.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158247470855713,1.0,0.0,0.0,3.467671155929565,3.4676942825317383,8.023596933526278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.62841796875,0.0,1372.37060546875,1895.4371337890625,0.0,2616.93310546875,0.868950605392456,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442657351493835,0.3303849697113037,0.3029192388057709,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475662469863892,0.4954054653644562,0.4743140041828155,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.947947084903717,0.6840954422950745,0.4808878898620605,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692922949790955,0.36651611328125,0.3530694246292114,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899238586425781,0.1620108932256698,0.7598804235458374,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.299072265625,296.9770202636719,284.9862976074219,1.0,0.5870909094810486,0.3550162017345428,0.3550162017345428,1.0,1.0,-2.8467857837677,0.7135969400405884,2.1331889629364014,0.0665221139788627,0.905062973499298,0.905062973499298,0.0,213.40899658203125,199.0,50303.88671875,0.0,2350.034423828125,1.0,279.9409484863281,283.30889892578125,297.9974975585937,301.2429504394531,293.1499938964844,293.1499938964844,279.6499938964844,34036.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031872510910034,1.0,0.0,0.0,3.5704498291015625,3.570472717285156,8.506269750796491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.21484375,0.0,1432.08251953125,1895.4371337890625,0.0,2500.6015625,0.8859591484069824,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442657351493835,0.3303849697113037,0.3029192388057709,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475662469863892,0.4954054653644562,0.4743140041828155,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.947947084903717,0.6840954422950745,0.4808878898620605,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692922949790955,0.36651611328125,0.3530694246292114,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899238586425781,0.1620108932256698,0.7598804235458374,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.299072265625,296.9770202636719,284.9862976074219,1.0,0.5870909094810486,0.3550162017345428,0.3550162017345428,1.0,1.0,-2.8467857837677,0.7135969400405884,2.1331889629364014,0.0665221139788627,0.905062973499298,0.905062973499298,0.0,213.40899658203125,199.0,50303.88671875,0.0,2350.034423828125,1.0,279.9409484863281,283.30889892578125,297.9974975585937,301.2429504394531,293.1499938964844,293.1499938964844,279.6499938964844,34036.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031872510910034,1.0,0.0,0.0,3.5704498291015625,3.570472717285156,8.506269750796491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.21484375,0.0,1432.08251953125,1895.4371337890625,0.0,2500.6015625,0.8859591484069824,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435144186019897,0.3270861506462097,0.3000950813293457,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.846903920173645,0.4909283220767975,0.4702509939670563,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474738240242004,0.6786372065544128,0.4772939682006836,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685534358024597,0.3630459308624267,0.3498971462249756,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879154205322266,0.1594803184270858,0.7485944032669067,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2956237792969,296.97369384765625,284.89697265625,1.0,0.581360936164856,0.3561430871486664,0.3561430871486664,1.0,1.0,-2.816821336746216,0.7068773508071899,2.1099441051483154,0.0666800513863563,0.8108704686164856,0.8108704686164856,0.0,210.3383178710937,187.0,50233.6171875,0.0,2283.181396484375,1.0,279.6592712402344,283.2149963378906,298.05841064453125,301.3722229003906,293.1499938964844,293.1499938964844,279.95001220703125,40311.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808586597442627,1.0,0.0,0.0,3.376050472259521,3.376072645187378,7.605208907079941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.16162109375,0.0,1279.0477294921875,1895.4371337890625,0.0,2550.18359375,0.8486598134040833,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435144186019897,0.3270861506462097,0.3000950813293457,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.846903920173645,0.4909283220767975,0.4702509939670563,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474738240242004,0.6786372065544128,0.4772939682006836,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685534358024597,0.3630459308624267,0.3498971462249756,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879154205322266,0.1594803184270858,0.7485944032669067,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2956237792969,296.97369384765625,284.89697265625,1.0,0.581360936164856,0.3561430871486664,0.3561430871486664,1.0,1.0,-2.816821336746216,0.7068773508071899,2.1099441051483154,0.0666800513863563,0.8108704686164856,0.8108704686164856,0.0,210.3383178710937,187.0,50233.6171875,0.0,2283.181396484375,1.0,279.6592712402344,283.2149963378906,298.05841064453125,301.3722229003906,293.1499938964844,293.1499938964844,279.95001220703125,40311.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808586597442627,1.0,0.0,0.0,3.376050472259521,3.376072645187378,7.605208907079941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.16162109375,0.0,1279.0477294921875,1895.4371337890625,0.0,2550.18359375,0.8486598134040833,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446695566177368,0.3256056010723114,0.2984195649623871,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.848347008228302,0.4887067973613739,0.4678071737289428,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.949630320072174,0.6761153936386108,0.4752001464366913,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698327302932739,0.3613043427467346,0.347954124212265,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881259441375732,0.1581180095672607,0.7414394617080688,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.2945556640625,296.973388671875,285.0018310546875,1.0,0.5767489671707153,0.356819212436676,0.356819212436676,1.0,1.0,-2.798414945602417,0.7026833891868591,2.095731735229492,0.0665763989090919,0.8852325081825256,0.8852325081825256,0.0,206.3525848388672,187.0,49347.99609375,0.0,2232.695556640625,1.0,279.9107971191406,283.3385009765625,298.0047912597656,301.1645812988281,293.1499938964844,293.1499938964844,279.95001220703125,33999.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987268567085266,1.0,0.0,0.0,3.4404666423797607,3.440488338470459,7.898197509348392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.38720703125,0.0,1298.1966552734375,1895.4371337890625,0.0,2459.79052734375,0.8582537174224854,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7461974024772644,0.3246637284755707,0.2974956631660461,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.850125253200531,0.4872724711894989,0.4663737118244171,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9521060585975648,0.6744545102119446,0.4740191698074341,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714591026306152,0.3601886630058288,0.3468049168586731,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889467000961304,0.1572606414556503,0.7370144128799438,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.2943725585937,296.9737854003906,284.9804382324219,1.0,0.5734093189239502,0.3572699725627899,0.3572699725627899,1.0,1.0,-2.787463426589966,0.7003005743026733,2.087162971496582,0.0666631534695625,0.8818978667259216,0.8818978667259216,0.0,203.0017547607422,175.0,49233.78125,0.0,2198.27392578125,1.0,279.94012451171875,283.32427978515625,298.0222473144531,301.2029113769531,293.1499938964844,293.1499938964844,280.25,34121.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958586812019348,1.0,0.0,0.0,3.477445602416992,3.4774677753448486,8.06889374871389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.0361328125,0.0,1336.141357421875,1895.4371337890625,0.0,2433.6240234375,0.8651833534240723,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.748436450958252,0.3235688507556915,0.2962935268878937,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8527467250823975,0.4855646193027496,0.4645365476608276,296.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.955621302127838,0.6724847555160522,0.4724656939506531,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7738678455352783,0.3588614761829376,0.3453380465507507,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5903036594390869,0.1562378406524658,0.731494128704071,285.0706481933594,284.95001220703125,302.2068786621094,295.0718078613281,298.2943420410156,296.97467041015625,285.0723876953125,1.0,0.5689700245857239,0.3578334152698517,0.3578334152698517,1.0,1.0,-2.773545503616333,0.6972355842590332,2.0763099193573,0.0667284354567527,0.9652355909347534,0.9652355909347534,0.0,198.4401092529297,175.0,48420.5859375,0.0,2153.44384765625,1.0,280.195068359375,283.43463134765625,298.0064697265625,301.0696105957031,293.1499938964844,293.1499938964844,280.25,31372.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881577014923096,1.0,0.0,0.0,3.5655555725097656,3.565577983856201,8.482965654366126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.79736328125,0.0,1407.40966796875,1895.4371337890625,0.0,2363.683349609375,0.8842872977256775,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7512616515159607,0.3224940598011017,0.2951990067958832,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8560135364532471,0.4838778376579284,0.4628123641014099,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9598283171653748,0.670501172542572,0.4710232615470886,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7768802046775818,0.3575576245784759,0.3439573049545288,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.5921767354011536,0.1552540957927703,0.7262287735939026,285.0408630371094,284.95001220703125,302.2003173828125,295.0777587890625,298.2949523925781,296.9759826660156,285.0364074707031,1.0,0.5643433332443237,0.3584792912006378,0.3584792912006378,1.0,1.0,-2.760437250137329,0.6946173310279846,2.0658199787139893,0.0670663565397262,0.9820048213005066,0.9820048213005066,0.0,193.4426727294922,163.0,48488.88671875,0.0,2108.28759765625,1.0,280.2415771484375,283.4051208496094,298.04168701171875,301.1600646972656,293.1499938964844,293.1499938964844,279.95001220703125,31128.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858489155769348,1.0,0.0,0.0,3.669432640075684,3.669456005096436,8.984442843029683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.3408203125,0.0,1518.250732421875,1895.4371337890625,0.0,2342.81005859375,0.9059435725212096,1.0,0.0,3.0,1.0,0.0
17952420,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7562953233718872,0.3190304636955261,0.2921045124530792,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621273040771484,0.4791955947875976,0.4584248065948486,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.967279314994812,0.664570689201355,0.4670411348342895,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.782465398311615,0.3539379239082336,0.3404856324195862,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954545140266418,0.1527787446975708,0.7142250537872314,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.29107666015625,296.973388671875,284.87060546875,1.0,0.5543242692947388,0.3597711026668548,0.3597711026668548,1.0,1.0,-2.728072166442871,0.6873461008071899,2.0407261848449707,0.067191869020462,0.8408592939376831,0.8408592939376831,0.0,183.5864105224609,151.0,48720.11328125,0.0,2009.998291015625,1.0,279.9573669433594,283.2367248535156,298.1153564453125,301.337646484375,293.1499938964844,293.1499938964844,280.25,39747.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960132360458374,1.0,0.0,0.0,3.5468032360076904,3.546826839447021,8.393971029363456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.154296875,0.0,1448.602783203125,1895.4371337890625,0.0,2435.0322265625,0.8849371075630188,1.0,0.0,3.0,1.0,0.0
17952480,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7562953233718872,0.3190304636955261,0.2921045124530792,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621273040771484,0.4791955947875976,0.4584248065948486,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.967279314994812,0.664570689201355,0.4670411348342895,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.782465398311615,0.3539379239082336,0.3404856324195862,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954545140266418,0.1527787446975708,0.7142250537872314,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.29107666015625,296.973388671875,284.87060546875,1.0,0.5543242692947388,0.3597711026668548,0.3597711026668548,1.0,1.0,-2.728072166442871,0.6873461008071899,2.0407261848449707,0.067191869020462,0.8408592939376831,0.8408592939376831,0.0,183.5864105224609,151.0,48720.11328125,0.0,2009.998291015625,1.0,279.9573669433594,283.2367248535156,298.1153564453125,301.337646484375,293.1499938964844,293.1499938964844,280.25,39747.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960132360458374,1.0,0.0,0.0,3.5468032360076904,3.546826839447021,8.393971029363456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.154296875,0.0,1448.602783203125,1895.4371337890625,0.0,2435.0322265625,0.8849371075630188,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631199359893799,0.3165260851383209,0.2892110347747803,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702179193496704,0.4754045903682709,0.4541933834552765,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.97642719745636,0.6601338982582092,0.4633755683898926,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897909879684448,0.3509510457515716,0.3370724618434906,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5999003648757935,0.1505496948957443,0.7018783092498779,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.28863525390625,296.9734191894531,284.9776916503906,1.0,0.5436516404151917,0.3610628843307495,0.3610628843307495,1.0,1.0,-2.6961591243743896,0.6801590323448181,2.0160000324249268,0.0670899599790573,0.9212013483047484,0.9212013483047484,0.0,172.73141479492188,139.0,47596.42578125,0.0,1909.904052734375,1.0,280.24151611328125,283.3692321777344,298.0617980957031,301.1454162597656,293.1499938964844,293.1499938964844,279.95001220703125,34034.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841388583183289,1.0,0.0,0.0,3.6380910873413086,3.63811469078064,8.831621016724966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.5673828125,0.0,1505.3001708984375,1895.4371337890625,0.0,2327.37939453125,0.9010642170906068,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631199359893799,0.3165260851383209,0.2892110347747803,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702179193496704,0.4754045903682709,0.4541933834552765,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.97642719745636,0.6601338982582092,0.4633755683898926,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897909879684448,0.3509510457515716,0.3370724618434906,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5999003648757935,0.1505496948957443,0.7018783092498779,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.28863525390625,296.9734191894531,284.9776916503906,1.0,0.5436516404151917,0.3610628843307495,0.3610628843307495,1.0,1.0,-2.6961591243743896,0.6801590323448181,2.0160000324249268,0.0670899599790573,0.9212013483047484,0.9212013483047484,0.0,172.73141479492188,139.0,47596.42578125,0.0,1909.904052734375,1.0,280.24151611328125,283.3692321777344,298.0617980957031,301.1454162597656,293.1499938964844,293.1499938964844,279.95001220703125,34034.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841388583183289,1.0,0.0,0.0,3.6380910873413086,3.63811469078064,8.831621016724966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.5673828125,0.0,1505.3001708984375,1895.4371337890625,0.0,2327.37939453125,0.9010642170906068,1.0,0.0,3.0,1.0,0.0
17952660,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709259390830994,0.313336580991745,0.2861858010292053,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794747591018677,0.4709367454051971,0.4498188197612762,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857968091964722,0.6545460224151611,0.4594592154026031,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7981020212173462,0.3474580645561218,0.333559513092041,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.605046808719635,0.1481266170740127,0.689557671546936,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.2845458984375,296.9716186523437,284.8823547363281,1.0,0.5326002240180969,0.3624609112739563,0.3624609112739563,1.0,1.0,-2.663539409637451,0.6729105114936829,1.990628719329834,0.0672340616583824,0.8117918372154236,0.8117918372154236,0.0,161.71414184570312,127.0,47440.0546875,0.0,1810.14208984375,1.0,279.9581604003906,283.27362060546875,298.11651611328125,301.2599792480469,293.1499938964844,293.1499938964844,280.25,41345.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898821234703064,1.0,0.0,0.0,3.4163849353790283,3.416407823562622,7.7880173421363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.970703125,0.0,1325.897216796875,1895.4371337890625,0.0,2379.30322265625,0.858390748500824,1.0,0.0,3.0,1.0,0.0
17952720,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709259390830994,0.313336580991745,0.2861858010292053,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794747591018677,0.4709367454051971,0.4498188197612762,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857968091964722,0.6545460224151611,0.4594592154026031,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7981020212173462,0.3474580645561218,0.333559513092041,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.605046808719635,0.1481266170740127,0.689557671546936,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.2845458984375,296.9716186523437,284.8823547363281,1.0,0.5326002240180969,0.3624609112739563,0.3624609112739563,1.0,1.0,-2.663539409637451,0.6729105114936829,1.990628719329834,0.0672340616583824,0.8117918372154236,0.8117918372154236,0.0,161.71414184570312,127.0,47440.0546875,0.0,1810.14208984375,1.0,279.9581604003906,283.27362060546875,298.11651611328125,301.2599792480469,293.1499938964844,293.1499938964844,280.25,41345.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898821234703064,1.0,0.0,0.0,3.4163849353790283,3.416407823562622,7.7880173421363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.970703125,0.0,1325.897216796875,1895.4371337890625,0.0,2379.30322265625,0.858390748500824,1.0,0.0,3.0,1.0,0.0
17952780,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810795903205872,0.3110688626766205,0.2835384011268616,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912578821182251,0.467357873916626,0.4458135962486267,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962986707687378,0.6503344774246216,0.4560066163539886,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085241913795471,0.3446211218833923,0.330296128988266,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116604804992676,0.1460173726081848,0.6776404976844788,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2825012207031,296.9730529785156,284.9797668457031,1.0,0.5212887525558472,0.3638589084148407,0.3638589084148407,1.0,1.0,-2.6331489086151123,0.66633540391922,1.9668136835098269,0.0674061626195907,0.8894860744476318,0.8894860744476318,0.0,150.0974884033203,115.0,46410.76953125,0.0,1713.12060546875,1.0,280.240478515625,283.39520263671875,298.0706787109375,301.0782775878906,293.1499938964844,293.1499938964844,280.54998779296875,34215.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760060429573059,1.0,0.0,0.0,3.516486883163452,3.516509294509888,8.251089411714929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.57275390625,0.0,1376.7764892578125,1895.4371337890625,0.0,2254.35595703125,0.8739517331123352,1.0,0.0,3.0,1.0,0.0
17952840,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810795903205872,0.3110688626766205,0.2835384011268616,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912578821182251,0.467357873916626,0.4458135962486267,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962986707687378,0.6503344774246216,0.4560066163539886,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085241913795471,0.3446211218833923,0.330296128988266,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116604804992676,0.1460173726081848,0.6776404976844788,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2825012207031,296.9730529785156,284.9797668457031,1.0,0.5212887525558472,0.3638589084148407,0.3638589084148407,1.0,1.0,-2.6331489086151123,0.66633540391922,1.9668136835098269,0.0674061626195907,0.8894860744476318,0.8894860744476318,0.0,150.0974884033203,115.0,46410.76953125,0.0,1713.12060546875,1.0,280.240478515625,283.39520263671875,298.0706787109375,301.0782775878906,293.1499938964844,293.1499938964844,280.54998779296875,34215.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760060429573059,1.0,0.0,0.0,3.516486883163452,3.516509294509888,8.251089411714929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.57275390625,0.0,1376.7764892578125,1895.4371337890625,0.0,2254.35595703125,0.8739517331123352,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864619493484497,0.3100409507751465,0.2823745012283325,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8974253535270691,0.4656826853752136,0.4439817667007446,296.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9990000128746032,0.6484392285346985,0.4519575536251068,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8137380480766296,0.3432959914207458,0.3288052380084991,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6150417327880859,0.1450399756431579,0.6721936464309692,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.281494140625,296.9744567871094,285.07781982421875,1.0,0.5155070424079895,0.3645579218864441,0.3645579218864441,1.0,1.0,-2.6163792610168457,0.6624866724014282,1.953892707824707,0.0674783587455749,0.9762120246887208,0.9762120246887208,0.0,144.56468200683594,115.0,45532.1171875,0.0,1664.351318359375,1.0,280.49664306640625,283.5119323730469,298.0516052246094,300.9393615722656,293.1499938964844,293.1499938964844,280.54998779296875,31503.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677021026611328,1.0,0.0,0.0,3.6009891033172607,3.6010117530822754,8.652406222608988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.2060546875,0.0,1446.1304931640625,1895.4371337890625,0.0,2180.460205078125,0.8924616575241089,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7912636399269104,0.3090121746063232,0.2813425362110138,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.902869999408722,0.4640127718448639,0.4422936141490936,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.647394061088562,0.4424862563610077,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8182073831558228,0.3419764637947082,0.3274304270744324,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6178680658340454,0.1440902948379516,0.667153537273407,285.0438232421875,284.95001220703125,302.1063232421875,295.1262512207031,298.2798156738281,296.97613525390625,285.0382995605469,1.0,0.5093758702278137,0.3653169274330139,0.3653169274330139,1.0,1.0,-2.5940041542053223,0.6569027900695801,1.9371013641357424,0.0669329613447189,0.993869960308075,0.993869960308075,0.0,139.60690307617188,103.0,45456.1875,0.0,1610.9285888671875,1.0,280.5421447753906,283.47998046875,298.08502197265625,301.02264404296875,293.1499938964844,293.1499938964844,280.25,31179.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648584842681885,1.0,0.0,0.0,3.705510377883911,3.705533981323242,9.16198018785508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.509765625,0.0,1559.190673828125,1895.4371337890625,0.0,2155.320068359375,0.9140921235084534,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8004802465438843,0.3055569231510162,0.2783038020133972,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143341779708862,0.4592929482460022,0.4379168450832367,296.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6456294655799866,0.4231821596622467,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268948197364807,0.3382754325866699,0.3239209651947021,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6233036518096924,0.1417497545480728,0.6557514071464539,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2715148925781,296.9748229980469,284.8519287109375,1.0,0.4963426291942596,0.3668349385261535,0.3668349385261535,1.0,1.0,-2.543992757797241,0.6439187526702881,1.900074005126953,0.0651994720101356,0.832302451133728,0.832302451133728,0.0,129.74319458007812,91.0,45361.265625,0.0,1499.7535400390625,1.0,280.2569580078125,283.3001708984375,298.1553955078125,301.1772766113281,293.1499938964844,293.1499938964844,280.54998779296875,40847.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744963765144348,1.0,0.0,0.0,3.5568015575408936,3.556825637817383,8.441363092970278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.54833984375,0.0,1467.2764892578125,1895.4371337890625,0.0,2240.869873046875,0.887617290019989,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8004802465438843,0.3055569231510162,0.2783038020133972,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143341779708862,0.4592929482460022,0.4379168450832367,296.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6456294655799866,0.4231821596622467,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268948197364807,0.3382754325866699,0.3239209651947021,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6233036518096924,0.1417497545480728,0.6557514071464539,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2715148925781,296.9748229980469,284.8519287109375,1.0,0.4963426291942596,0.3668349385261535,0.3668349385261535,1.0,1.0,-2.543992757797241,0.6439187526702881,1.900074005126953,0.0651994720101356,0.832302451133728,0.832302451133728,0.0,129.74319458007812,91.0,45361.265625,0.0,1499.7535400390625,1.0,280.2569580078125,283.3001708984375,298.1553955078125,301.1772766113281,293.1499938964844,293.1499938964844,280.54998779296875,40847.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744963765144348,1.0,0.0,0.0,3.5568015575408936,3.556825637817383,8.441363092970278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.54833984375,0.0,1467.2764892578125,1895.4371337890625,0.0,2240.869873046875,0.887617290019989,1.0,0.0,3.0,1.0,0.0
17953140,296.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8117908835411072,0.0,0.2754163444042206,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294142127037048,0.0,0.4336587190628052,296.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017136991024017,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375944495201111,0.0,0.3204430639743805,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6301007866859436,0.0,0.6444014310836792,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2640380859375,296.9765319824219,284.9613647460937,0.0,0.0,0.3683529794216156,0.3683529794216156,1.0,1.0,-2.491795063018799,0.6300955414772034,1.86169958114624,0.0629868432879448,0.0,0.0,0.0,119.34815979003906,60.0,43896.8046875,0.0,1387.435546875,0.0,280.5414428710937,283.440673828125,298.0882873535156,300.9527282714844,293.1499938964844,293.1499938964844,278.1499938964844,34794.046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6196351051330566,3.6196584701538086,8.742242698644986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.6995849609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8117908835411072,0.0,0.2754163444042206,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294142127037048,0.0,0.4336587190628052,296.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017136991024017,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375944495201111,0.0,0.3204430639743805,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6301007866859436,0.0,0.6444014310836792,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2640380859375,296.9765319824219,284.9613647460937,0.0,0.0,0.3683529794216156,0.3683529794216156,1.0,1.0,-2.491795063018799,0.6300955414772034,1.86169958114624,0.0629868432879448,0.0,0.0,0.0,119.34815979003906,60.0,43896.8046875,0.0,1387.435546875,0.0,280.5414428710937,283.440673828125,298.0882873535156,300.9527282714844,293.1499938964844,293.1499938964844,278.1499938964844,34794.046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6196351051330566,3.6196584701538086,8.742242698644986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.6995849609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5440673828125,0.0,0.0,0.0011698236921802,297.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999694824219,0.3818061053752899,0.0,0.0012318930821493,297.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52642822265625,0.3818061053752899,0.0,0.0009098766022361,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162353515625,0.0,0.0,0.0012318836525082,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.533203125,0.0,0.0,0.0058434228412806,289.27301025390625,294.1499938964844,302.0303039550781,295.140625,297.7120666503906,297.422119140625,284.0304870605469,0.0,0.0,0.2807498574256897,0.2807498574256897,1.0,1.0,-0.043738555163145,0.0088408915325999,0.0348976626992225,-0.0711802393198013,0.0,0.0,0.0,-0.2438254654407501,60.0,2281.671630859375,0.0,-1.0594445484457538e-05,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,9.720679372549055e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3575867221480272e-15,3.3593356334258705e-15,2.075334603025745e-20,3.8632915226252673e-13,3.863278512199198e-13,1.2890012354080945e-18,0.0,0.0,-0.0,0.0,0.0,6.889165426125849e-26,6.4995287333249536e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,0.0011555241653695,297.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35357666015625,0.0,0.0,0.0017731138505041,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767944335937,0.0,0.0,0.0018234744202345,297.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521423339844,0.0,0.0,0.0013343489263206,297.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564147949219,0.0,0.0,0.0029470764566212,291.6465759277344,294.1499938964844,302.0157470703125,295.14190673828125,294.9105224609375,297.01226806640625,283.8516540527344,0.0,0.0,0.2210117727518081,0.2210117727518081,1.0,1.0,-0.0108846491202712,0.0035279009025543,0.0073567479848861,-0.0644834861159324,0.0,0.0,0.0,-0.0676144286990165,60.0,1264.1806640625,0.0,-8.013186743482947e-06,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3137018521558106e-27,1.5456876250840365e-27,1.5948091724837686e-30,3.367578625541943e-18,3.365421338504405e-18,2.1573710480692586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999938964844,0.0,0.0,0.0001080087677109,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.347900390625,0.0,0.0,0.000112710695248,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,8.228955266531557e-05,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,0.0001135213096858,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533935546875,0.0,0.0,0.0005447416915558,291.5914306640625,294.1499938964844,301.9893493652344,295.1434020996094,295.1830749511719,299.6869506835937,283.29351806640625,0.0,0.0,0.1208197697997093,0.1208197697997093,1.0,1.0,-0.0011535647790879,0.0007304231985472,0.0004231415805406,-0.0660746619105339,0.0,0.0,0.0,-0.0173126738518476,60.0,436.9420471191406,0.0,-9.073506390677721e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5520742511639796e-36,5.331935903551538e-36,3.12875069325474e-36,-5.886951523279698e-21,-2.7264410172469808e-21,-3.160510506032718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985290527344,0.0,0.0,0.000111307555926,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466796875,0.0,0.0,0.0001179483733722,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,8.778701158007607e-05,297.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,0.0001173677737824,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521423339844,0.0,0.0,0.0005522627616301,291.5814819335937,294.1499938964844,301.97607421875,295.1438293457031,295.22784423828125,300.4068908691406,283.2236022949219,0.0,0.0,0.0736705958843231,0.0736705958843231,1.0,1.0,-0.001184040098451,5.7494773500366136e-05,0.0011265453649684,-0.0667115822434425,0.0,0.0,0.0,-0.0176984574645757,60.0,263.3016662597656,0.0,-9.559369829048593e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.237698137696673e-36,-2.774490782670203e-36,-1.414163594949192e-36,1.486311688457987e-21,7.79991634778529e-22,7.063201041665558e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958740234375,0.0,0.0,0.000109907494334,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34442138671875,0.0,0.0,0.0001157365768449,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,8.547218021703884e-05,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.34405517578125,0.0,0.0,0.0001157376464107,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.349853515625,0.0,0.0,0.0005490142502821,291.5653686523437,294.1499938964844,301.954345703125,295.1441345214844,295.2981872558594,301.09326171875,283.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711308034136,4.653367824403176e-08,0.0011710842372849,-0.0667232573032379,0.0,0.0,0.0,-0.0176427289843559,60.0,126.86544036865234,0.0,-9.351130358936645e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.085294880842522e-40,3.746329405418469e-40,2.0202800219863753e-40,1.539130381548927e-21,7.694278153809847e-22,7.69702515680844e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
