time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953560,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,0.0001099037544918,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,0.0001157350779976,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,8.547339530196041e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414001464844,0.0,0.0,0.0001157342121587,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471374511719,0.0,0.0,0.0005489831673912,291.5488586425781,294.1499938964844,301.9314270019531,295.1440734863281,295.36737060546875,301.46826171875,283.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710752733051,2.5870235731417785e-08,0.0011710494291037,-0.0666960179805755,0.0,0.0,0.0,-0.0176377240568399,60.0,71.73054504394531,0.0,-9.350381446893152e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.538943781234962e-21,7.694650243721617e-22,7.694787063757019e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855285644531,0.0,0.0,0.0001099017827073,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,0.0001157331062131,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,8.547218021703884e-05,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348388671875,0.0,0.0,0.0001157321603386,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404846191406,0.0,0.0,0.0005489727482199,291.5144958496094,294.1499938964844,301.8821716308594,295.1427307128906,295.5027770996094,301.767822265625,283.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.67520523071289,0.0,-9.350024754439801e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.6946699336898155e-22,7.694667409334915e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855285644531,0.0,0.0,0.0001099017827073,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,0.0001157331062131,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,8.547218021703884e-05,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348388671875,0.0,0.0,0.0001157321603386,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404846191406,0.0,0.0,0.0005489727482199,291.5144958496094,294.1499938964844,301.8821716308594,295.1427307128906,295.5027770996094,301.767822265625,283.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.67520523071289,0.0,-9.350024754439801e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.6946699336898155e-22,7.694667409334915e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37664794921875,0.0,0.0,0.0001099170622183,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270263671875,0.0,0.0,0.0001157491860794,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,8.54841637192294e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32672119140625,0.0,0.0,0.0001157482547569,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.332275390625,0.0,0.0,0.000549049291294,291.4784851074219,294.1499938964844,301.8287353515625,295.13995361328125,295.6343078613281,301.8253479003906,283.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886293997245964e-08,0.0011711890110746,-0.0667378231883049,0.0,0.0,0.0,-0.0176456961780786,60.0,34.65693283081055,0.0,-9.352609708912497e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389338857637665e-21,7.694669428818832e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37664794921875,0.0,0.0,0.0001099170622183,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270263671875,0.0,0.0,0.0001157491860794,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,8.54841637192294e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32672119140625,0.0,0.0,0.0001157482547569,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.332275390625,0.0,0.0,0.000549049291294,291.4784851074219,294.1499938964844,301.8287353515625,295.13995361328125,295.6343078613281,301.8253479003906,283.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886293997245964e-08,0.0011711890110746,-0.0667378231883049,0.0,0.0,0.0,-0.0176456961780786,60.0,34.65693283081055,0.0,-9.352609708912497e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389338857637665e-21,7.694669428818832e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.36627197265625,0.0,0.0,0.0001099476939998,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173522949219,0.0,0.0,0.0001157814185717,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,8.550808706786484e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3170471191406,0.0,0.0,0.000115780501801,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3225402832031,0.0,0.0,0.0005492023774422,291.4408874511719,294.1499938964844,301.7715759277344,295.1358337402344,295.7619323730469,301.8041381835937,283.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,32.710304260253906,0.0,-9.357807329024581e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.36627197265625,0.0,0.0,0.0001099476939998,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173522949219,0.0,0.0,0.0001157814185717,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,8.550808706786484e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3170471191406,0.0,0.0,0.000115780501801,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3225402832031,0.0,0.0,0.0005492023774422,291.4408874511719,294.1499938964844,301.7715759277344,295.1358337402344,295.7619323730469,301.8041381835937,283.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,32.710304260253906,0.0,-9.357807329024581e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544311523437,0.0,0.0,0.0001099917208193,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062438964844,0.0,0.0,0.0001158277664217,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,8.554242231184617e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059387207031,0.0,0.0,0.000115826856927,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31134033203125,0.0,0.0,0.0005494224606081,291.4017944335937,294.1499938964844,301.7110290527344,295.1304931640625,295.8856811523437,301.7566833496094,283.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979103313034105e-08,0.0011719823814928,-0.0669794306159019,0.0,0.0,0.0,-0.0176917053759098,60.0,31.528669357299805,0.0,-9.365287922946665e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544311523437,0.0,0.0,0.0001099917208193,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062438964844,0.0,0.0,0.0001158277664217,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,8.554242231184617e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059387207031,0.0,0.0,0.000115826856927,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31134033203125,0.0,0.0,0.0005494224606081,291.4017944335937,294.1499938964844,301.7110290527344,295.1304931640625,295.8856811523437,301.7566833496094,283.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979103313034105e-08,0.0011719823814928,-0.0669794306159019,0.0,0.0,0.0,-0.0176917053759098,60.0,31.528669357299805,0.0,-9.365287922946665e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479919433594,0.0,0.0,0.0001100182853406,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001403808594,0.0,0.0,0.0001158557352027,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,8.556313696317375e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998352050781,0.0,0.0,0.000115854832984,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30517578125,0.0,0.0,0.0005495552322827,291.3816833496094,294.1499938964844,301.6796569824219,295.1274108886719,295.9460144042969,301.7284851074219,283.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172290998511,2.60121595374585e-08,0.0011722649214789,-0.0670654848217964,0.0,0.0,0.0,-0.0177080910652875,60.0,31.04230499267578,0.0,-9.369805553660626e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411865234375,0.0,0.0,0.0001100474328268,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.293701171875,0.0,0.0,0.000115886417916,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,8.558585250284523e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933959960937,0.0,0.0,0.0001158855229732,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987060546875,0.0,0.0,0.0005497008678503,291.3612670898437,294.1499938964844,301.6475830078125,295.1240539550781,296.00543212890625,301.69873046875,283.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172601012513,2.6048425638691697e-08,0.0011725749354809,-0.06715989112854,0.0,0.0,0.0,-0.0177260693162679,60.0,30.59599494934082,0.0,-9.374763010328024e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32666015625,0.0,0.0,0.0001101129601011,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,0.0001159554012701,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,8.563690789742395e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2795715332031,0.0,0.0,0.0001159545208793,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848205566406,0.0,0.0,0.0005500282859429,291.3194580078125,294.1499938964844,301.5816345214844,295.1166381835937,296.1215209960937,301.6360168457031,283.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129974628474884e-08,0.0011732721468433,-0.067372165620327,0.0,0.0,0.0,-0.0177664961665868,60.0,29.792272567749023,0.0,-9.385915689108516e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32666015625,0.0,0.0,0.0001101129601011,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,0.0001159554012701,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,8.563690789742395e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2795715332031,0.0,0.0,0.0001159545208793,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848205566406,0.0,0.0,0.0005500282859429,291.3194580078125,294.1499938964844,301.5816345214844,295.1166381835937,296.1215209960937,301.6360168457031,283.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129974628474884e-08,0.0011732721468433,-0.067372165620327,0.0,0.0,0.0,-0.0177664961665868,60.0,29.792272567749023,0.0,-9.385915689108516e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109741210937,0.0,0.0,0.0001101981761166,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648620605469,0.0,0.0,0.0001160451283794,299.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,8.570327918278053e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645568847656,0.0,0.0,0.0001160442552645,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2697448730469,0.0,0.0,0.0005504541331902,291.27655029296875,294.1499938964844,301.5135498046875,295.1083984375,296.23406982421875,301.57012939453125,283.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742052156478,2.6236067540708063e-08,0.0011741790222004,-0.0676483139395713,0.0,0.0,0.0,-0.0178190898150205,60.0,29.08577919006348,0.0,-9.400434208828301e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109741210937,0.0,0.0,0.0001101981761166,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648620605469,0.0,0.0,0.0001160451283794,299.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,8.570327918278053e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645568847656,0.0,0.0,0.0001160442552645,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2697448730469,0.0,0.0,0.0005504541331902,291.27655029296875,294.1499938964844,301.5135498046875,295.1083984375,296.23406982421875,301.57012939453125,283.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742052156478,2.6236067540708063e-08,0.0011741790222004,-0.0676483139395713,0.0,0.0,0.0,-0.0178190898150205,60.0,29.08577919006348,0.0,-9.400434208828301e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29412841796875,0.0,0.0,0.0001103787290048,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486877441406,0.0,0.0,0.0001162352418759,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,8.584379247622564e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483825683594,0.0,0.0,0.0001162343833129,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25347900390625,0.0,0.0,0.0005513561191037,291.2324523925781,294.1499938964844,301.4438171386719,295.0994567871094,296.3429870605469,301.5017395019531,283.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761279311031,2.646096675107401e-08,0.001176101504825,-0.0682336613535881,0.0,0.0,0.0,-0.0179305784404277,60.0,28.469600677490234,0.0,-9.431249026192745e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29412841796875,0.0,0.0,0.0001103787290048,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486877441406,0.0,0.0,0.0001162352418759,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,8.584379247622564e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483825683594,0.0,0.0,0.0001162343833129,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25347900390625,0.0,0.0,0.0005513561191037,291.2324523925781,294.1499938964844,301.4438171386719,295.0994567871094,296.3429870605469,301.5017395019531,283.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761279311031,2.646096675107401e-08,0.001176101504825,-0.0682336613535881,0.0,0.0,0.0,-0.0179305784404277,60.0,28.469600677490234,0.0,-9.431249026192745e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804870605469,0.0,0.0,0.0001105372721212,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,0.0001164021814474,299.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,8.596716361353174e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352294921875,0.0,0.0,0.0001164013301604,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2402648925781,0.0,0.0,0.0005521481507457,291.1981506347656,294.1499938964844,301.3899230957031,295.0922546386719,296.4232482910156,301.44842529296875,283.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778166517615,2.665846210447853e-08,0.0011777899926528,-0.0687476322054863,0.0,0.0,0.0,-0.0180284846574068,60.0,28.05759048461914,0.0,-9.458350547220108e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,0.0001105830160668,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23126220703125,0.0,0.0,0.0001164503555628,299.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,8.600276487413794e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,0.0001164495042758,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359924316406,0.0,0.0,0.0005523766740225,291.1872253417969,294.1499938964844,301.372802734375,295.0899353027344,296.4482116699219,301.4314270019531,283.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783038498833,2.6715449408243334e-08,0.0011782771907746,-0.0688959285616874,0.0,0.0,0.0,-0.0180567353963851,60.0,27.933841705322266,0.0,-9.46617788599724e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665405273437,0.0,0.0,0.0001106642812374,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221069335937,0.0,0.0,0.0001165359208243,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,8.606600749772042e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,0.0001165350768133,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.226806640625,0.0,0.0,0.0005527826724573,291.1641845703125,294.1499938964844,301.3369445800781,295.08502197265625,296.4993591308594,301.395751953125,283.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791696306318,2.6816666220952363e-08,0.0011791428551077,-0.0691593065857887,0.0,0.0,0.0,-0.0181069131940603,60.0,27.688852310180664,0.0,-9.480088181135217e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568054199219,0.0,0.0,0.0001107242351281,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126770019531,0.0,0.0,0.0001165990470326,299.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,8.611267548985779e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,0.0001165982102975,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173156738281,0.0,0.0,0.0005530822090804,291.1408996582031,294.1499938964844,301.3009338378906,295.0799865722656,296.54962158203125,301.35986328125,283.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798088671639,2.6891330051626028e-08,0.0011797819752246,-0.0693535804748535,0.0,0.0,0.0,-0.0181439314037561,60.0,27.454111099243164,0.0,-9.490355523666949e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,0.0001107590069295,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930847167969,0.0,0.0,0.0001166356523754,299.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,8.61398148117587e-05,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928100585937,0.0,0.0,0.0001166348229162,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0005532560171559,291.0936889648437,294.1499938964844,301.2286071777344,295.0697937011719,296.6476135253906,301.28778076171875,283.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801780201494,2.6934566577097043e-08,0.0011801511282101,-0.0694660767912864,0.0,0.0,0.0,-0.018165361136198,60.0,27.00570106506348,0.0,-9.496304187450733e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,0.0001107590069295,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930847167969,0.0,0.0,0.0001166356523754,299.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,8.61398148117587e-05,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928100585937,0.0,0.0,0.0001166348229162,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0005532560171559,291.0936889648437,294.1499938964844,301.2286071777344,295.0697937011719,296.6476135253906,301.28778076171875,283.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801780201494,2.6934566577097043e-08,0.0011801511282101,-0.0694660767912864,0.0,0.0,0.0,-0.018165361136198,60.0,27.00570106506348,0.0,-9.496304187450733e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21539306640625,0.0,0.0,0.0001106890413211,299.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17254638671875,0.0,0.0,0.0001165619542007,299.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,8.60854925122112e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722717285156,0.0,0.0,0.0001165611465694,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17706298828125,0.0,0.0,0.0005529066547751,291.04571533203125,294.1499938964844,301.1562805175781,295.0594787597656,296.7419738769531,301.2156066894531,284.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847272849295223e-08,0.0011794050224125,-0.0692389458417892,0.0,0.0,0.0,-0.0181220900267362,60.0,26.580167770385746,0.0,-9.484296015216388e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21539306640625,0.0,0.0,0.0001106890413211,299.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17254638671875,0.0,0.0,0.0001165619542007,299.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,8.60854925122112e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722717285156,0.0,0.0,0.0001165611465694,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17706298828125,0.0,0.0,0.0005529066547751,291.04571533203125,294.1499938964844,301.1562805175781,295.0594787597656,296.7419738769531,301.2156066894531,284.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847272849295223e-08,0.0011794050224125,-0.0692389458417892,0.0,0.0,0.0,-0.0181220900267362,60.0,26.580167770385746,0.0,-9.484296015216388e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,0.0001105561605072,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.151123046875,0.0,0.0,0.0001164220084319,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,8.598223212175071e-05,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508178710937,0.0,0.0,0.0001164212080766,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1555480957031,0.0,0.0,0.000552243029233,290.9970703125,294.1499938964844,301.0843200683594,295.0491943359375,296.832763671875,301.1436767578125,284.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780153727158,2.6681577836029653e-08,0.0011779887136071,-0.0688077807426452,0.0,0.0,0.0,-0.0180399492383003,60.0,26.17559242248535,0.0,-9.461524541620749e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,0.0001105561605072,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.151123046875,0.0,0.0,0.0001164220084319,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,8.598223212175071e-05,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508178710937,0.0,0.0,0.0001164212080766,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1555480957031,0.0,0.0,0.000552243029233,290.9970703125,294.1499938964844,301.0843200683594,295.0491943359375,296.832763671875,301.1436767578125,284.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780153727158,2.6681577836029653e-08,0.0011779887136071,-0.0688077807426452,0.0,0.0,0.0,-0.0180399492383003,60.0,26.17559242248535,0.0,-9.461524541620749e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705017089844,0.0,0.0,0.000110323075205,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,0.0001161765394499,299.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,8.58010389492847e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,0.0001161757536465,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13330078125,0.0,0.0,0.0005510788178071,290.9478759765625,294.1499938964844,301.01318359375,295.03912353515625,296.9202880859375,301.0724182128906,284.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391004936954232e-08,0.0011755048763006,-0.0680515840649604,0.0,0.0,0.0,-0.0178959034383296,60.0,25.786041259765625,0.0,-9.42165740980272e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705017089844,0.0,0.0,0.000110323075205,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,0.0001161765394499,299.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,8.58010389492847e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,0.0001161757536465,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13330078125,0.0,0.0,0.0005510788178071,290.9478759765625,294.1499938964844,301.01318359375,295.03912353515625,296.9202880859375,301.0724182128906,284.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391004936954232e-08,0.0011755048763006,-0.0680515840649604,0.0,0.0,0.0,-0.0178959034383296,60.0,25.786041259765625,0.0,-9.42165740980272e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588134765625,0.0,0.0,0.0001101623420254,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175231933594,0.0,0.0,0.000116007271572,299.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106994628906,0.0,0.0,8.56760743772611e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,0.0001160064930445,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,0.0005502760177478,290.923095703125,294.1499938964844,300.97802734375,295.03424072265625,296.9627685546875,301.0372009277344,284.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,25.59460830688477,0.0,-9.394217670433137e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469421386719,0.0,0.0,0.0001099770524888,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,0.0001158121449407,299.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,8.553201769245788e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,0.0001158113736892,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102600097656,0.0,0.0,0.0005493505159392,290.8982238769531,294.1499938964844,300.9432373046875,295.0294494628906,297.0043334960937,301.0023498535156,284.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718438472598,2.5959700167277333e-08,0.0011718178866431,-0.0669289231300354,0.0,0.0,0.0,-0.0176820922642946,60.0,25.40523910522461,0.0,-9.36263617745681e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,0.0001095655752578,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823059082031,0.0,0.0,0.000115378825285,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76043701171875,0.0,0.0,8.521207928424701e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,0.0001153780613094,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865478515625,0.0,0.0,0.0005472952616401,290.8481750488281,294.1499938964844,300.8749389648437,295.02032470703125,297.0848693847656,300.933837890625,284.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674587149173,2.544683397331937e-08,0.0011674333363771,-0.0655936375260353,0.0,0.0,0.0,-0.01742784678936,60.0,25.034046173095703,0.0,-9.292695324347733e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,0.0001095655752578,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823059082031,0.0,0.0,0.000115378825285,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76043701171875,0.0,0.0,8.521207928424701e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,0.0001153780613094,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865478515625,0.0,0.0,0.0005472952616401,290.8481750488281,294.1499938964844,300.8749389648437,295.02032470703125,297.0848693847656,300.933837890625,284.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674587149173,2.544683397331937e-08,0.0011674333363771,-0.0655936375260353,0.0,0.0,0.0,-0.01742784678936,60.0,25.034046173095703,0.0,-9.292695324347733e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978088378906,0.0,0.0,0.0001091754093067,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579833984375,0.0,0.0,0.0001149679374066,299.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,8.490871550748125e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,0.0001149671952589,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06219482421875,0.0,0.0,0.000545346410945,290.7978515625,294.1499938964844,300.8087158203125,295.0119323730469,297.161865234375,300.8671875,284.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633003596216,2.4960520761396765e-08,0.0011632753303274,-0.064327172935009,0.0,0.0,0.0,-0.0171867627650499,60.0,24.681394577026367,0.0,-9.226616981550253e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978088378906,0.0,0.0,0.0001091754093067,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579833984375,0.0,0.0,0.0001149679374066,299.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,8.490871550748125e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,0.0001149671952589,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06219482421875,0.0,0.0,0.000545346410945,290.7978515625,294.1499938964844,300.8087158203125,295.0119323730469,297.161865234375,300.8671875,284.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633003596216,2.4960520761396765e-08,0.0011632753303274,-0.064327172935009,0.0,0.0,0.0,-0.0171867627650499,60.0,24.681394577026367,0.0,-9.226616981550253e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722961425781,0.0,0.0,0.0001088788412744,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330505371094,0.0,0.0,0.0001146556242019,299.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,8.467814768664539e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03277587890625,0.0,0.0,0.0001146548893302,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372009277344,0.0,0.0,0.0005438651423901,290.74725341796875,294.1499938964844,300.7449035644531,295.0044860839844,297.2356262207031,300.8025207519531,284.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601391015574,2.4590859126760733e-08,0.0011601145379245,-0.0633642897009849,0.0,0.0,0.0,-0.0170035064220428,60.0,24.357786178588867,0.0,-9.17654645604671e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722961425781,0.0,0.0,0.0001088788412744,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330505371094,0.0,0.0,0.0001146556242019,299.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,8.467814768664539e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03277587890625,0.0,0.0,0.0001146548893302,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372009277344,0.0,0.0,0.0005438651423901,290.74725341796875,294.1499938964844,300.7449035644531,295.0044860839844,297.2356262207031,300.8025207519531,284.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601391015574,2.4590859126760733e-08,0.0011601145379245,-0.0633642897009849,0.0,0.0,0.0,-0.0170035064220428,60.0,24.357786178588867,0.0,-9.17654645604671e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504455566406,0.0,0.0,0.0001086537449737,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116577148437,0.0,0.0,0.0001144185735029,299.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,8.450314635410905e-05,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01141357421875,0.0,0.0,0.0001144178459071,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,0.0005427408032119,290.7045288085937,294.1499938964844,300.69354248046875,294.9990539550781,297.2952575683594,300.7500305175781,284.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577409459277,2.4310280011263785e-08,0.0011577166151255,-0.0626333281397819,0.0,0.0,0.0,-0.0168644171208143,60.0,24.107643127441406,0.0,-9.138632606209285e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462341308594,0.0,0.0,0.0001086107295122,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.007568359375,0.0,0.0,0.0001143732661148,299.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,8.446970605291426e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072937011719,0.0,0.0,0.000114372545795,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116271972656,0.0,0.0,0.0005425259587354,290.6963806152344,294.1499938964844,300.6839904785156,294.99810791015625,297.3064270019531,300.7401733398437,284.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572822695598,2.4256657127352813e-08,0.0011572580551728,-0.062493622303009,0.0,0.0,0.0,-0.0168378353118896,60.0,24.061458587646484,0.0,-9.131395728445568e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
