time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955900,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329895019531,0.0,0.0,0.0001084784453269,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945983886719,0.0,0.0,0.0001142339606303,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,8.436686039203778e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9943542480469,0.0,0.0,0.0001142332475865,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,0.0005418652435764,290.6708984375,294.1499938964844,300.6547546386719,294.99542236328125,297.3407287597656,300.7100830078125,284.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.409176858009232e-08,0.0011558475671336,-0.0620639994740486,0.0,0.0,0.0,-0.0167560894042253,60.0,23.921754837036133,0.0,-9.109160004072693e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196533203125,0.0,0.0,0.0001083501192624,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98150634765625,0.0,0.0,0.0001140988242696,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214904785156,0.0,0.0,8.426709973718971e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98126220703125,0.0,0.0,0.0001140981185017,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98553466796875,0.0,0.0,0.0005412243190221,290.64532470703125,294.1499938964844,300.6263732910156,294.9930725097656,297.37432861328125,300.68072509765625,284.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545041343197,2.3931818304845365e-08,0.0011544802691787,-0.0616472139954566,0.0,0.0,0.0,-0.0166767966002225,60.0,23.786941528320312,0.0,-9.087616348324444e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925842285156,0.0,0.0,0.0001081037626136,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549865722656,0.0,0.0,0.0001138393781729,299.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858459472656,0.0,0.0,8.407557470491156e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547424316406,0.0,0.0,0.000113838679681,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,0.0005399938090704,290.5941467285156,294.1499938964844,300.5724792480469,294.989501953125,297.43951416015625,300.62451171875,284.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518782703205,2.3624730616234053e-08,0.0011518546380102,-0.0608469396829605,0.0,0.0,0.0,-0.0165245626121759,60.0,23.53153419494629,0.0,-9.046326709949429e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925842285156,0.0,0.0,0.0001081037626136,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549865722656,0.0,0.0,0.0001138393781729,299.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858459472656,0.0,0.0,8.407557470491156e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547424316406,0.0,0.0,0.000113838679681,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,0.0005399938090704,290.5941467285156,294.1499938964844,300.5724792480469,294.989501953125,297.43951416015625,300.62451171875,284.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518782703205,2.3624730616234053e-08,0.0011518546380102,-0.0608469396829605,0.0,0.0,0.0,-0.0165245626121759,60.0,23.53153419494629,0.0,-9.046326709949429e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9650573730469,0.0,0.0,0.0001078722198144,299.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280090332031,0.0,0.0,0.0001135955390054,299.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,8.389556751353666e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277648925781,0.0,0.0,0.0001135948550654,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319152832031,0.0,0.0,0.0005388373392634,290.5428161621094,294.1499938964844,300.5226745605469,294.9876403808594,297.502197265625,300.5719299316406,284.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494102654978,2.3336113486038812e-08,0.0011493868660181,-0.0600946955382823,0.0,0.0,0.0,-0.0163814835250377,60.0,23.2945499420166,0.0,-9.00760568356418e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9650573730469,0.0,0.0,0.0001078722198144,299.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280090332031,0.0,0.0,0.0001135955390054,299.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,8.389556751353666e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277648925781,0.0,0.0,0.0001135948550654,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319152832031,0.0,0.0,0.0005388373392634,290.5428161621094,294.1499938964844,300.5226745605469,294.9876403808594,297.502197265625,300.5719299316406,284.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494102654978,2.3336113486038812e-08,0.0011493868660181,-0.0600946955382823,0.0,0.0,0.0,-0.0163814835250377,60.0,23.2945499420166,0.0,-9.00760568356418e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371032714844,0.0,0.0,0.0001076565604307,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,0.0001133684199885,299.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,8.372791489819065e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003295898437,0.0,0.0,0.0001133677506004,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044494628906,0.0,0.0,0.0005377601482905,290.4914245605469,294.1499938964844,300.4774169921875,294.9876708984375,297.5625305175781,300.5233459472656,284.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306728852374817e-08,0.0011470884783193,-0.0593939460813999,0.0,0.0,0.0,-0.0162482168525457,60.0,23.0755558013916,0.0,-8.971613851826987e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371032714844,0.0,0.0,0.0001076565604307,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,0.0001133684199885,299.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,8.372791489819065e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003295898437,0.0,0.0,0.0001133677506004,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044494628906,0.0,0.0,0.0005377601482905,290.4914245605469,294.1499938964844,300.4774169921875,294.9876708984375,297.5625305175781,300.5233459472656,284.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306728852374817e-08,0.0011470884783193,-0.0593939460813999,0.0,0.0,0.0,-0.0162482168525457,60.0,23.0755558013916,0.0,-8.971613851826987e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,0.0001074564206646,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727722167969,0.0,0.0,0.0001131576573243,299.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47711181640625,0.0,0.0,8.357233309652656e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725280761719,0.0,0.0,0.0001131569879362,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,0.0005367605481296,290.4399719238281,294.1499938964844,300.4371032714844,294.98980712890625,297.62066650390625,300.479248046875,284.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817811640152292e-08,0.0011449555167928,-0.0587435513734817,0.0,0.0,0.0,-0.0161245409399271,60.0,22.87411880493164,0.0,-8.93827731829333e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,0.0001074564206646,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727722167969,0.0,0.0,0.0001131576573243,299.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47711181640625,0.0,0.0,8.357233309652656e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725280761719,0.0,0.0,0.0001131569879362,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,0.0005367605481296,290.4399719238281,294.1499938964844,300.4371032714844,294.98980712890625,297.62066650390625,300.479248046875,284.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817811640152292e-08,0.0011449555167928,-0.0587435513734817,0.0,0.0,0.0,-0.0161245409399271,60.0,22.87411880493164,0.0,-8.93827731829333e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944702148437,0.0,0.0,0.0001073616876965,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587341308594,0.0,0.0,0.0001130578893935,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45880126953125,0.0,0.0,8.349869312951341e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584899902344,0.0,0.0,0.0001130572345573,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625183105469,0.0,0.0,0.0005362873780541,290.4142150878906,294.1499938964844,300.4189147949219,294.9917297363281,297.6490173339844,300.4588623046875,284.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143968780525,2.2699722990182642e-08,0.0011439460795372,-0.058435671031475,0.0,0.0,0.0,-0.016066001728177,60.0,22.77949333190918,0.0,-8.92251961204238e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800964355469,0.0,0.0,0.0001072727463906,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446044921875,0.0,0.0,0.0001129642187152,299.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403991699219,0.0,0.0,8.342954970430583e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,0.000112963563879,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8483581542969,0.0,0.0,0.000535843137186,290.38848876953125,294.1499938964844,300.40216064453125,294.9942321777344,297.6768493652344,300.43975830078125,284.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143020694144,2.258884812533779e-08,0.0011429981095716,-0.0581465773284435,0.0,0.0,0.0,-0.0160110369324684,60.0,22.689308166503903,0.0,-8.90773677042489e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85107421875,0.0,0.0,0.0001071131846401,299.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160705566406,0.0,0.0,0.00011279618775,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034423828125,0.0,0.0,8.330552373081446e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158264160156,0.0,0.0,0.0001127955401898,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,0.0005350462161004,290.3370056152344,294.1499938964844,300.3729858398437,295.00115966796875,297.7311096191406,300.4059143066406,284.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413197498768,2.2389944120959623e-08,0.001141297398135,-0.0576279237866401,0.0,0.0,0.0,-0.0159124322235584,60.0,22.52313804626465,0.0,-8.881247737235753e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85107421875,0.0,0.0,0.0001071131846401,299.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160705566406,0.0,0.0,0.00011279618775,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034423828125,0.0,0.0,8.330552373081446e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158264160156,0.0,0.0,0.0001127955401898,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,0.0005350462161004,290.3370056152344,294.1499938964844,300.3729858398437,295.00115966796875,297.7311096191406,300.4059143066406,284.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413197498768,2.2389944120959623e-08,0.001141297398135,-0.0576279237866401,0.0,0.0,0.0,-0.0159124322235584,60.0,22.52313804626465,0.0,-8.881247737235753e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217468261719,0.0,0.0,0.0001069765494321,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872314453125,0.0,0.0,0.0001126522838603,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663330078125,0.0,0.0,8.319932385347784e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870178222656,0.0,0.0,0.000112651650852,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908630371094,0.0,0.0,0.0005343637894839,290.2855224609375,294.1499938964844,300.3500061035156,295.01080322265625,297.7837829589844,300.377197265625,284.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398626957088,2.2219600381845346e-08,0.0011398404603824,-0.0571837089955806,0.0,0.0,0.0,-0.0158279836177825,60.0,22.37361526489257,0.0,-8.85859421373425e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217468261719,0.0,0.0,0.0001069765494321,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872314453125,0.0,0.0,0.0001126522838603,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663330078125,0.0,0.0,8.319932385347784e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870178222656,0.0,0.0,0.000112651650852,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908630371094,0.0,0.0,0.0005343637894839,290.2855224609375,294.1499938964844,300.3500061035156,295.01080322265625,297.7837829589844,300.377197265625,284.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398626957088,2.2219600381845346e-08,0.0011398404603824,-0.0571837089955806,0.0,0.0,0.0,-0.0158279836177825,60.0,22.37361526489257,0.0,-8.85859421373425e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7920837402344,0.0,0.0,0.00010686841415,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7580871582031,0.0,0.0,0.0001125384005717,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,8.311528654303402e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578430175781,0.0,0.0,0.0001125377821153,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616577148437,0.0,0.0,0.0005338236805982,290.2341003417969,294.1499938964844,300.33056640625,295.0219421386719,297.8348388671875,300.3534851074219,284.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387101840227,2.2084778450448546e-08,0.0011386881815269,-0.0568321049213409,0.0,0.0,0.0,-0.0157611481845378,60.0,22.24150657653809,0.0,-8.840684273536682e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7920837402344,0.0,0.0,0.00010686841415,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7580871582031,0.0,0.0,0.0001125384005717,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,8.311528654303402e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578430175781,0.0,0.0,0.0001125377821153,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616577148437,0.0,0.0,0.0005338236805982,290.2341003417969,294.1499938964844,300.33056640625,295.0219421386719,297.8348388671875,300.3534851074219,284.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387101840227,2.2084778450448546e-08,0.0011386881815269,-0.0568321049213409,0.0,0.0,0.0,-0.0157611481845378,60.0,22.24150657653809,0.0,-8.840684273536682e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645874023437,0.0,0.0,0.000106785679236,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73101806640625,0.0,0.0,0.0001124512637034,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,8.30510034575127e-05,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73077392578125,0.0,0.0,0.0001124506525229,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73455810546875,0.0,0.0,0.0005334105226211,290.18682861328125,294.1499938964844,300.31317138671875,295.0321960449219,297.8805847167969,300.3340759277344,284.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378277558833,2.198161297428669e-08,0.0011378057533875,-0.0565630421042442,0.0,0.0,0.0,-0.0157100036740303,60.0,22.13128089904785,0.0,-8.826992115018586e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621765136719,0.0,0.0,0.0001067794146365,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286376953125,0.0,0.0,0.0001124446644098,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915344238281,0.0,0.0,8.304613584186882e-05,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284240722656,0.0,0.0,0.0001124440532294,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.732177734375,0.0,0.0,0.0005333792068995,290.1827392578125,294.1499938964844,300.3116760253906,295.0331115722656,297.884521484375,300.3324584960937,284.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377609334886,2.1973800556907008e-08,0.0011377389309927,-0.0565426647663116,0.0,0.0,0.0,-0.015706131234765,60.0,22.12213134765625,0.0,-8.825956143709845e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74713134765625,0.0,0.0,0.0001067422854248,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138366699219,0.0,0.0,0.0001124055634136,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27276611328125,0.0,0.0,8.301728666992858e-05,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.713623046875,0.0,0.0,0.0001124049595091,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71734619140625,0.0,0.0,0.0005331938154995,290.1570739746094,294.1499938964844,300.3024597167969,295.0386962890625,297.9088439941406,300.3225402832031,284.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373654706403,2.192749981588804e-08,0.0011373434681445,-0.0564219057559967,0.0,0.0,0.0,-0.0156831797212362,60.0,22.06647300720215,0.0,-8.819814922844672e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320251464844,0.0,0.0,0.0001067104749381,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,0.0001123720576288,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,8.299257751787081e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,0.0001123714537243,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70245361328125,0.0,0.0,0.0005330349667929,290.13140869140625,294.1499938964844,300.2933654785156,295.0443115234375,297.9328308105469,300.3128967285156,284.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370261199772,2.18878231095232e-08,0.0011370042338967,-0.0563184209167957,0.0,0.0,0.0,-0.0156635101884603,60.0,22.013446807861328,0.0,-8.814553353886367e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015991210937,0.0,0.0,0.0001066612676368,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66900634765625,0.0,0.0,0.0001123202309827,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161865234375,0.0,0.0,8.295437146443874e-05,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687927246094,0.0,0.0,0.0001123196343542,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,0.0005327892140485,290.0802001953125,294.1499938964844,300.2755126953125,295.05548095703125,297.9796142578125,300.2943115234375,284.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365010868757,2.1826433993510364e-08,0.0011364793172106,-0.0561583004891872,0.0,0.0,0.0,-0.0156330782920122,60.0,21.91556930541992,0.0,-8.806416929019178e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015991210937,0.0,0.0,0.0001066612676368,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66900634765625,0.0,0.0,0.0001123202309827,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161865234375,0.0,0.0,8.295437146443874e-05,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687927246094,0.0,0.0,0.0001123196343542,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,0.0005327892140485,290.0802001953125,294.1499938964844,300.2755126953125,295.05548095703125,297.9796142578125,300.2943115234375,284.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365010868757,2.1826433993510364e-08,0.0011364793172106,-0.0561583004891872,0.0,0.0,0.0,-0.0156330782920122,60.0,21.91556930541992,0.0,-8.806416929019178e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67095947265625,0.0,0.0,0.0001066248660208,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,0.0001122818866861,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783142089844,0.0,0.0,8.292611892102286e-05,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386108398437,0.0,0.0,0.0001122812973335,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422119140625,0.0,0.0,0.0005326074897311,290.0290832519531,294.1499938964844,300.25811767578125,295.0665588378906,298.02520751953125,300.2763366699219,284.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361122597008,2.178100544369954e-08,0.0011360904900357,-0.0560398064553737,0.0,0.0,0.0,-0.0156105551868677,60.0,21.82579040527344,0.0,-8.800397921504557e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67095947265625,0.0,0.0,0.0001066248660208,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,0.0001122818866861,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783142089844,0.0,0.0,8.292611892102286e-05,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386108398437,0.0,0.0,0.0001122812973335,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422119140625,0.0,0.0,0.0005326074897311,290.0290832519531,294.1499938964844,300.25811767578125,295.0665588378906,298.02520751953125,300.2763366699219,284.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361122597008,2.178100544369954e-08,0.0011360904900357,-0.0560398064553737,0.0,0.0,0.0,-0.0156105551868677,60.0,21.82579040527344,0.0,-8.800397921504557e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401062011719,0.0,0.0,0.0001066032273229,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084289550781,0.0,0.0,0.0001122590911109,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14031982421875,0.0,0.0,8.290935511467978e-05,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60821533203125,0.0,0.0,0.0001122585090342,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,0.0005324994563125,289.9781188964844,294.1499938964844,300.2411499023437,295.0775756835937,298.0694580078125,300.2589111328125,284.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358814081177,2.1753978174388083e-08,0.0011358596384525,-0.0559693127870559,0.0,0.0,0.0,-0.0155971581116318,60.0,21.74432945251465,0.0,-8.796818207201795e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401062011719,0.0,0.0,0.0001066032273229,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084289550781,0.0,0.0,0.0001122590911109,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14031982421875,0.0,0.0,8.290935511467978e-05,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60821533203125,0.0,0.0,0.0001122585090342,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,0.0005324994563125,289.9781188964844,294.1499938964844,300.2411499023437,295.0775756835937,298.0694580078125,300.2589111328125,284.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358814081177,2.1753978174388083e-08,0.0011358596384525,-0.0559693127870559,0.0,0.0,0.0,-0.0155971581116318,60.0,21.74432945251465,0.0,-8.796818207201795e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60906982421875,0.0,0.0,0.0001065910037141,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57781982421875,0.0,0.0,0.0001122462126659,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022644042969,0.0,0.0,8.289991092169657e-05,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57763671875,0.0,0.0,0.0001122456378652,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58111572265625,0.0,0.0,0.0005324385128915,289.92724609375,294.1499938964844,300.2245178222656,295.0884094238281,298.1125183105469,300.24188232421875,284.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357504408806,2.173868196564399e-08,0.0011357286712154,-0.0559294112026691,0.0,0.0,0.0,-0.0155895743519067,60.0,21.669532775878903,0.0,-8.794792449862143e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60906982421875,0.0,0.0,0.0001065910037141,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57781982421875,0.0,0.0,0.0001122462126659,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022644042969,0.0,0.0,8.289991092169657e-05,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57763671875,0.0,0.0,0.0001122456378652,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58111572265625,0.0,0.0,0.0005324385128915,289.92724609375,294.1499938964844,300.2245178222656,295.0884094238281,298.1125183105469,300.24188232421875,284.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357504408806,2.173868196564399e-08,0.0011357286712154,-0.0559294112026691,0.0,0.0,0.0,-0.0155895743519067,60.0,21.669532775878903,0.0,-8.794792449862143e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.593505859375,0.0,0.0,0.0001065881297108,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624694824219,0.0,0.0,0.0001122431713156,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,8.289769903058186e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.562255859375,0.0,0.0,0.0001122426037909,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56573486328125,0.0,0.0,0.0005324241938069,289.9018859863281,294.1499938964844,300.2163391113281,295.09375,298.1336364746094,300.2334899902344,284.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357197072356,2.1735061750405293e-08,0.0011356980539858,-0.0559199713170528,0.0,0.0,0.0,-0.015587780624628,60.0,21.63424301147461,0.0,-8.794312833515505e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.577880859375,0.0,0.0,0.0001065874603227,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470886230469,0.0,0.0,0.0001122424655477,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06414794921875,0.0,0.0,8.289721154142171e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.546875,0.0,0.0,0.000112241905299,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503234863281,0.0,0.0,0.0005324208759702,289.87652587890625,294.1499938964844,300.208251953125,295.0990600585937,298.15447998046875,300.2251892089844,284.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357123730704,2.1734198440981345e-08,0.0011356906034052,-0.0559177137911319,0.0,0.0,0.0,-0.0155873522162437,60.0,21.60041236877441,0.0,-8.794198436135049e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465393066406,0.0,0.0,0.00010659101099,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5161437988281,0.0,0.0,0.000112246190838,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259704589844,0.0,0.0,8.290003461297601e-05,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159606933594,0.0,0.0,0.0001122456378652,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51934814453125,0.0,0.0,0.0005324386875145,289.82598876953125,294.1499938964844,300.1922607421875,295.1094665527344,298.1952819824219,300.2088623046875,284.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.173855939702208e-08,0.0011357278563082,-0.0559290908277034,0.0,0.0,0.0,-0.015589514747262,60.0,21.536842346191406,0.0,-8.794776107379222e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465393066406,0.0,0.0,0.00010659101099,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5161437988281,0.0,0.0,0.000112246190838,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259704589844,0.0,0.0,8.290003461297601e-05,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159606933594,0.0,0.0,0.0001122456378652,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51934814453125,0.0,0.0,0.0005324386875145,289.82598876953125,294.1499938964844,300.1922607421875,295.1094665527344,298.1952819824219,300.2088623046875,284.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.173855939702208e-08,0.0011357278563082,-0.0559290908277034,0.0,0.0,0.0,-0.015589514747262,60.0,21.536842346191406,0.0,-8.794776107379222e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,0.0001065994438249,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,0.0001122550675063,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877319335937,0.0,0.0,8.290664845844731e-05,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848937988281,0.0,0.0,0.0001122545218095,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4882507324219,0.0,0.0,0.0005324808880686,289.775634765625,294.1499938964844,300.1764831542969,295.1195678710937,298.2349548339844,300.1928100585937,284.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358389165252,2.1749007927951425e-08,0.00113581714686,-0.055956345051527,0.0,0.0,0.0,-0.0155946929007768,60.0,21.478012084960938,0.0,-8.796159534085748e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,0.0001065994438249,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,0.0001122550675063,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877319335937,0.0,0.0,8.290664845844731e-05,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848937988281,0.0,0.0,0.0001122545218095,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4882507324219,0.0,0.0,0.0005324808880686,289.775634765625,294.1499938964844,300.1764831542969,295.1195678710937,298.2349548339844,300.1928100585937,284.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358389165252,2.1749007927951425e-08,0.00113581714686,-0.055956345051527,0.0,0.0,0.0,-0.0155946929007768,60.0,21.478012084960938,0.0,-8.796159534085748e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833984375,0.0,0.0,0.0001066121112671,299.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538879394531,0.0,0.0,0.0001122683897847,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.949462890625,0.0,0.0,8.291655103676021e-05,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537048339844,0.0,0.0,0.0001122678513638,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570007324219,0.0,0.0,0.0005325442180037,289.7254638671875,294.1499938964844,300.16094970703125,295.12939453125,298.27349853515625,300.177001953125,284.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359732598066,2.17647233569096e-08,0.0011359514901414,-0.0559973381459713,0.0,0.0,0.0,-0.015602484345436,60.0,21.423290252685547,0.0,-8.798241424301524e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833984375,0.0,0.0,0.0001066121112671,299.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538879394531,0.0,0.0,0.0001122683897847,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.949462890625,0.0,0.0,8.291655103676021e-05,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537048339844,0.0,0.0,0.0001122678513638,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570007324219,0.0,0.0,0.0005325442180037,289.7254638671875,294.1499938964844,300.16094970703125,295.12939453125,298.27349853515625,300.177001953125,284.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359732598066,2.17647233569096e-08,0.0011359514901414,-0.0559973381459713,0.0,0.0,0.0,-0.015602484345436,60.0,21.423290252685547,0.0,-8.798241424301524e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516906738281,0.0,0.0,0.0001066283439286,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,0.0001122854810091,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91119384765625,0.0,0.0,8.292924030683935e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223937988281,0.0,0.0,0.0001122849498642,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256591796875,0.0,0.0,0.0005326254176907,289.6755065917969,294.1499938964844,300.14556884765625,295.1388244628906,298.3110046386719,300.1614074707031,284.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361457873135,2.1784895665177828e-08,0.0011361240176483,-0.0560499541461467,0.0,0.0,0.0,-0.0156124839559197,60.0,21.372163772583008,0.0,-8.800913064987982e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
