time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958240,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516906738281,0.0,0.0,0.0001066283439286,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,0.0001122854810091,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91119384765625,0.0,0.0,8.292924030683935e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223937988281,0.0,0.0,0.0001122849498642,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256591796875,0.0,0.0,0.0005326254176907,289.6755065917969,294.1499938964844,300.14556884765625,295.1388244628906,298.3110046386719,300.1614074707031,284.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361457873135,2.1784895665177828e-08,0.0011361240176483,-0.0560499541461467,0.0,0.0,0.0,-0.0156124839559197,60.0,21.372163772583008,0.0,-8.800913064987982e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.435791015625,0.0,0.0,0.0001066202457877,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068908691406,0.0,0.0,0.0001122769463108,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920288085937,0.0,0.0,8.292296843137592e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067077636719,0.0,0.0,0.0001122764151659,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4099426269531,0.0,0.0,0.000532585021574,289.65057373046875,294.1499938964844,300.137939453125,295.14337158203125,298.3294982910156,300.1536560058594,284.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360568460077,2.1774770431193253e-08,0.0011360350763425,-0.0560235455632209,0.0,0.0,0.0,-0.0156074538826942,60.0,21.34759521484375,0.0,-8.799572270845601e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198608398437,0.0,0.0,0.0001066476834239,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39117431640625,0.0,0.0,0.0001123058318626,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728942871094,0.0,0.0,8.294433791888878e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3909912109375,0.0,0.0,0.0001123053079936,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941955566406,0.0,0.0,0.0005327221006155,289.625732421875,294.1499938964844,300.1303100585937,295.1478271484375,298.3475952148437,300.1459655761719,284.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363512603566,2.180893510228543e-08,0.0011363293742761,-0.0561126545071601,0.0,0.0,0.0,-0.0156244011595845,60.0,21.32372283935547,0.0,-8.80409771752966e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.387939453125,0.0,0.0,0.0001066710319719,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3596496582031,0.0,0.0,0.0001123304100474,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345947265625,0.0,0.0,8.296254236483946e-05,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594665527344,0.0,0.0,0.0001123298934544,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626403808594,0.0,0.0,0.0005328387487679,289.57623291015625,294.1499938964844,300.1151428222656,295.1564025878906,298.3830261230469,300.13067626953125,284.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136599574238,2.183796254939807e-08,0.0011365776881575,-0.0561883710324764,0.0,0.0,0.0,-0.01563879288733,60.0,21.27856636047364,0.0,-8.807944595901065e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.387939453125,0.0,0.0,0.0001066710319719,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3596496582031,0.0,0.0,0.0001123304100474,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345947265625,0.0,0.0,8.296254236483946e-05,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594665527344,0.0,0.0,0.0001123298934544,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626403808594,0.0,0.0,0.0005328387487679,289.57623291015625,294.1499938964844,300.1151428222656,295.1564025878906,298.3830261230469,300.13067626953125,284.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136599574238,2.183796254939807e-08,0.0011365776881575,-0.0561883710324764,0.0,0.0,0.0,-0.01563879288733,60.0,21.27856636047364,0.0,-8.807944595901065e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35595703125,0.0,0.0,0.0001067111370502,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280639648437,0.0,0.0,0.0001123726397054,299.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963562011719,0.0,0.0,8.299379260279238e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.327880859375,0.0,0.0,0.0001123721303883,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310241699219,0.0,0.0,0.0005330392159521,289.5270080566406,294.1499938964844,300.1000061035156,295.1644592285156,298.4173889160156,300.11541748046875,284.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370260035619,2.1887885282012576e-08,0.0011370041174814,-0.0563185848295688,0.0,0.0,0.0,-0.0156635381281375,60.0,21.237409591674805,0.0,-8.814561880399199e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35595703125,0.0,0.0,0.0001067111370502,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280639648437,0.0,0.0,0.0001123726397054,299.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963562011719,0.0,0.0,8.299379260279238e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.327880859375,0.0,0.0,0.0001123721303883,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310241699219,0.0,0.0,0.0005330392159521,289.5270080566406,294.1499938964844,300.1000061035156,295.1644592285156,298.4173889160156,300.11541748046875,284.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370260035619,2.1887885282012576e-08,0.0011370041174814,-0.0563185848295688,0.0,0.0,0.0,-0.0156635381281375,60.0,21.237409591674805,0.0,-8.814561880399199e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32391357421875,0.0,0.0,0.0001067921330104,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964172363281,0.0,0.0,0.0001124579212046,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7580871582031,0.0,0.0,8.305683877551928e-05,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962341308594,0.0,0.0,0.0001124574191635,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29931640625,0.0,0.0,0.0005334438756108,289.4779968261719,294.1499938964844,300.0848693847656,295.1719665527344,298.45086669921875,300.1002197265625,285.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378879426047,2.19887592578516e-08,0.0011378660565242,-0.0565816797316074,0.0,0.0,0.0,-0.0157135426998138,60.0,21.20199203491211,0.0,-8.827940689570823e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32391357421875,0.0,0.0,0.0001067921330104,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964172363281,0.0,0.0,0.0001124579212046,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7580871582031,0.0,0.0,8.305683877551928e-05,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962341308594,0.0,0.0,0.0001124574191635,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29931640625,0.0,0.0,0.0005334438756108,289.4779968261719,294.1499938964844,300.0848693847656,295.1719665527344,298.45086669921875,300.1002197265625,285.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378879426047,2.19887592578516e-08,0.0011378660565242,-0.0565816797316074,0.0,0.0,0.0,-0.0157135426998138,60.0,21.20199203491211,0.0,-8.827940689570823e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29180908203125,0.0,0.0,0.0001068937126547,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646789550781,0.0,0.0,0.0001125648777815,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198486328125,0.0,0.0,8.313589205499738e-05,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2644958496094,0.0,0.0,0.0001125643830164,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675476074219,0.0,0.0,0.0005339513299986,289.42926025390625,294.1499938964844,300.0697021484375,295.17889404296875,298.4833068847656,300.0849609375,285.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389709543436,2.2115276721024202e-08,0.0011389488354325,-0.0569116435945034,0.0,0.0,0.0,-0.0157762672752141,60.0,21.17252540588379,0.0,-8.844734367130513e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29180908203125,0.0,0.0,0.0001068937126547,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646789550781,0.0,0.0,0.0001125648777815,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198486328125,0.0,0.0,8.313589205499738e-05,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2644958496094,0.0,0.0,0.0001125643830164,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675476074219,0.0,0.0,0.0005339513299986,289.42926025390625,294.1499938964844,300.0697021484375,295.17889404296875,298.4833068847656,300.0849609375,285.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389709543436,2.2115276721024202e-08,0.0011389488354325,-0.0569116435945034,0.0,0.0,0.0,-0.0157762672752141,60.0,21.17252540588379,0.0,-8.844734367130513e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757263183594,0.0,0.0,0.0001069445279426,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488098144531,0.0,0.0,0.0001126183851738,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70074462890625,0.0,0.0,8.317544416058809e-05,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486267089844,0.0,0.0,0.0001126178976846,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25164794921875,0.0,0.0,0.0005342052318155,289.40496826171875,294.1499938964844,300.06207275390625,295.18212890625,298.4992370605469,300.07733154296875,285.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395119363442,2.217857542063939e-08,0.0011394897010177,-0.0570767223834991,0.0,0.0,0.0,-0.0158076453953981,60.0,21.15910720825196,0.0,-8.853142219322765e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596435546875,0.0,0.0,0.0001069884019671,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23291015625,0.0,0.0,0.0001126645802287,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816711425781,0.0,0.0,8.320959022967145e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23272705078125,0.0,0.0,0.0001126640927395,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357177734375,0.0,0.0,0.0005344243836589,289.3807678222656,294.1499938964844,300.054443359375,295.1851806640625,298.5149230957031,300.0697021484375,285.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399789946153,2.2233212604305663e-08,0.0011399567592889,-0.0572192072868347,0.0,0.0,0.0,-0.0158347301185131,60.0,21.145618438720703,0.0,-8.860403255539495e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274475097656,0.0,0.0,0.0001070537546183,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011108398437,0.0,0.0,0.0001127333962358,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434936523437,0.0,0.0,8.326047100126743e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.200927734375,0.0,0.0,0.0001127329087466,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2038879394531,0.0,0.0,0.0005347509286366,289.33251953125,294.1499938964844,300.0390625,295.1908264160156,298.5456848144531,300.0543518066406,285.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406750418245,2.2314598169259625e-08,0.0011406526900827,-0.0574314445257186,0.0,0.0,0.0,-0.0158750768750906,60.0,21.11696434020996,0.0,-8.871224110862388e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274475097656,0.0,0.0,0.0001070537546183,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011108398437,0.0,0.0,0.0001127333962358,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434936523437,0.0,0.0,8.326047100126743e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.200927734375,0.0,0.0,0.0001127329087466,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2038879394531,0.0,0.0,0.0005347509286366,289.33251953125,294.1499938964844,300.0390625,295.1908264160156,298.5456848144531,300.0543518066406,285.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406750418245,2.2314598169259625e-08,0.0011406526900827,-0.0574314445257186,0.0,0.0,0.0,-0.0158750768750906,60.0,21.11696434020996,0.0,-8.871224110862388e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952514648437,0.0,0.0,0.0001070832440746,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692810058594,0.0,0.0,0.0001127644427469,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054077148437,0.0,0.0,8.328345575137064e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690979003906,0.0,0.0,0.0001127639625337,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719970703125,0.0,0.0,0.000534898310434,289.2845764160156,294.1499938964844,300.02349853515625,295.1957092285156,298.5756225585937,300.03887939453125,285.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409888975322,2.2351290596134283e-08,0.0011409665457904,-0.0575271286070346,0.0,0.0,0.0,-0.0158932674676179,60.0,21.084129333496094,0.0,-8.876104828914323e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952514648437,0.0,0.0,0.0001070832440746,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692810058594,0.0,0.0,0.0001127644427469,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054077148437,0.0,0.0,8.328345575137064e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690979003906,0.0,0.0,0.0001127639625337,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719970703125,0.0,0.0,0.000534898310434,289.2845764160156,294.1499938964844,300.02349853515625,295.1957092285156,298.5756225585937,300.03887939453125,285.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409888975322,2.2351290596134283e-08,0.0011409665457904,-0.0575271286070346,0.0,0.0,0.0,-0.0158932674676179,60.0,21.084129333496094,0.0,-8.876104828914323e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630554199219,0.0,0.0,0.0001070760627044,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.137451171875,0.0,0.0,0.0001127568611991,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674133300781,0.0,0.0,8.327791874762625e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13726806640625,0.0,0.0,0.0001127563955378,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14013671875,0.0,0.0,0.0005348624545149,289.2369384765625,294.1499938964844,300.0077514648437,295.1998596191406,298.6046447753906,300.0233154296875,285.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409119470044,2.2342279137888e-08,0.0011408895952627,-0.0575036294758319,0.0,0.0,0.0,-0.0158888008445501,60.0,21.045812606811523,0.0,-8.874906143319097e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630554199219,0.0,0.0,0.0001070760627044,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.137451171875,0.0,0.0,0.0001127568611991,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674133300781,0.0,0.0,8.327791874762625e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13726806640625,0.0,0.0,0.0001127563955378,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14013671875,0.0,0.0,0.0005348624545149,289.2369384765625,294.1499938964844,300.0077514648437,295.1998596191406,298.6046447753906,300.0233154296875,285.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409119470044,2.2342279137888e-08,0.0011408895952627,-0.0575036294758319,0.0,0.0,0.0,-0.0158888008445501,60.0,21.045812606811523,0.0,-8.874906143319097e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1308898925781,0.0,0.0,0.0001070369617082,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10565185546875,0.0,0.0,0.000112715679279,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.529541015625,0.0,0.0,8.324755617650226e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10546875,0.0,0.0,0.0001127152208937,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083068847656,0.0,0.0,0.0005346672260202,289.18963623046875,294.1499938964844,299.99176025390625,295.20318603515625,298.6327514648437,300.0075378417969,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404949473217,2.2293503931791747e-08,0.0011404727119952,-0.0573764331638813,0.0,0.0,0.0,-0.0158646218478679,60.0,21.001771926879883,0.0,-8.868418888141606e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1308898925781,0.0,0.0,0.0001070369617082,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10565185546875,0.0,0.0,0.000112715679279,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.529541015625,0.0,0.0,8.324755617650226e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10546875,0.0,0.0,0.0001127152208937,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083068847656,0.0,0.0,0.0005346672260202,289.18963623046875,294.1499938964844,299.99176025390625,295.20318603515625,298.6327514648437,300.0075378417969,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404949473217,2.2293503931791747e-08,0.0011404727119952,-0.0573764331638813,0.0,0.0,0.0,-0.0158646218478679,60.0,21.001771926879883,0.0,-8.868418888141606e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148376464844,0.0,0.0,0.0001070075304596,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897827148437,0.0,0.0,0.0001126846836996,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106506347656,0.0,0.0,8.322468784172088e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,0.0001126842253142,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924072265625,0.0,0.0,0.0005345202516764,289.1661682128906,294.1499938964844,299.983642578125,295.2045288085937,298.6464233398437,299.99957275390625,285.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140181091614,2.2256800846776066e-08,0.0011401588562875,-0.0572807230055332,0.0,0.0,0.0,-0.0158464275300502,60.0,20.97773170471192,0.0,-8.863538880632404e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987854003906,0.0,0.0,0.0001069734935299,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07391357421875,0.0,0.0,0.0001126488423324,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,8.319824701175094e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07373046875,0.0,0.0,0.000112648383947,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765380859375,0.0,0.0,0.0005343502853065,289.1427917480469,294.1499938964844,299.9754638671875,295.2056579589844,298.6598815917969,299.9915466308594,285.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398183414712,2.2214365458239643e-08,0.0011397962225601,-0.0571700595319271,0.0,0.0,0.0,-0.0158253908157348,60.0,20.95263671875,0.0,-8.857897881853206e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0667724609375,0.0,0.0,0.0001068946658051,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422058105469,0.0,0.0,0.00011256581638,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541931152344,0.0,0.0,8.313698344863951e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04205322265625,0.0,0.0,0.0001125653725466,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447998046875,0.0,0.0,0.0005339565686881,289.0962829589844,294.1499938964844,299.9588623046875,295.20721435546875,298.6861572265625,299.97528076171875,285.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389779392629,2.2116081410672453e-08,0.0011389558203518,-0.0569137372076511,0.0,0.0,0.0,-0.0157766677439212,60.0,20.899763107299805,0.0,-8.844840948540877e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0667724609375,0.0,0.0,0.0001068946658051,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422058105469,0.0,0.0,0.00011256581638,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541931152344,0.0,0.0,8.313698344863951e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04205322265625,0.0,0.0,0.0001125653725466,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447998046875,0.0,0.0,0.0005339565686881,289.0962829589844,294.1499938964844,299.9588623046875,295.20721435546875,298.6861572265625,299.97528076171875,285.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389779392629,2.2116081410672453e-08,0.0011389558203518,-0.0569137372076511,0.0,0.0,0.0,-0.0157766677439212,60.0,20.899763107299805,0.0,-8.844840948540877e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0348205566406,0.0,0.0,0.0001068072597263,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106201171875,0.0,0.0,0.0001124737682403,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4167785644531,0.0,0.0,8.306904783239588e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104675292969,0.0,0.0,0.0001124733244068,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01318359375,0.0,0.0,0.0005335200112313,289.0502319335937,294.1499938964844,299.94189453125,295.2078552246094,298.7115173339844,299.9587097167969,285.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380462674424,2.2007110800359442e-08,0.0011380242649465,-0.056629542261362,0.0,0.0,0.0,-0.0157226473093032,60.0,20.843873977661133,0.0,-8.83037500898354e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0348205566406,0.0,0.0,0.0001068072597263,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106201171875,0.0,0.0,0.0001124737682403,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4167785644531,0.0,0.0,8.306904783239588e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104675292969,0.0,0.0,0.0001124733244068,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01318359375,0.0,0.0,0.0005335200112313,289.0502319335937,294.1499938964844,299.94189453125,295.2078552246094,298.7115173339844,299.9587097167969,285.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380462674424,2.2007110800359442e-08,0.0011380242649465,-0.056629542261362,0.0,0.0,0.0,-0.0157226473093032,60.0,20.843873977661133,0.0,-8.83037500898354e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0029602050781,0.0,0.0,0.0001067166449502,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790954589844,0.0,0.0,0.0001123783367802,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795471191406,0.0,0.0,8.29986238386482e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789428710937,0.0,0.0,0.0001123779002227,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98162841796875,0.0,0.0,0.0005330674466677,289.0046081542969,294.1499938964844,299.92449951171875,295.20751953125,298.7359619140625,299.9417724609375,285.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370802531018,2.1894145163514626e-08,0.0011370583670213,-0.0563349090516567,0.0,0.0,0.0,-0.0156666450202465,60.0,20.785873413085938,0.0,-8.815391794314564e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0029602050781,0.0,0.0,0.0001067166449502,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790954589844,0.0,0.0,0.0001123783367802,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795471191406,0.0,0.0,8.29986238386482e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789428710937,0.0,0.0,0.0001123779002227,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98162841796875,0.0,0.0,0.0005330674466677,289.0046081542969,294.1499938964844,299.92449951171875,295.20751953125,298.7359619140625,299.9417724609375,285.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370802531018,2.1894145163514626e-08,0.0011370583670213,-0.0563349090516567,0.0,0.0,0.0,-0.0156666450202465,60.0,20.785873413085938,0.0,-8.815391794314564e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712219238281,0.0,0.0,0.0001066252880264,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476928710937,0.0,0.0,0.0001122821267927,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424987792969,0.0,0.0,8.292761776829138e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9475402832031,0.0,0.0,0.0001122816975112,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501953125,0.0,0.0,0.0005326111568138,288.9594116210937,294.1499938964844,299.9066467285156,295.20611572265625,298.7594909667969,299.9244384765625,285.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.178025759747016e-08,0.0011360846692696,-0.0560378544032573,0.0,0.0,0.0,-0.0156101873144507,60.0,20.726274490356445,0.0,-8.800298445521548e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712219238281,0.0,0.0,0.0001066252880264,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476928710937,0.0,0.0,0.0001122821267927,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424987792969,0.0,0.0,8.292761776829138e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9475402832031,0.0,0.0,0.0001122816975112,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501953125,0.0,0.0,0.0005326111568138,288.9594116210937,294.1499938964844,299.9066467285156,295.20611572265625,298.7594909667969,299.9244384765625,285.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.178025759747016e-08,0.0011360846692696,-0.0560378544032573,0.0,0.0,0.0,-0.0156101873144507,60.0,20.726274490356445,0.0,-8.800298445521548e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95538330078125,0.0,0.0,0.0001065796241164,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320373535156,0.0,0.0,0.0001122340327128,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240661621094,0.0,0.0,8.289211837109178e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.931884765625,0.0,0.0,0.0001122336034313,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345092773437,0.0,0.0,0.0005323830409906,288.93701171875,294.1499938964844,299.8975524902344,295.2050476074219,298.7709350585937,299.91558837890625,285.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356195900589,2.1723323584410537e-08,0.001135597936809,-0.0558893494307994,0.0,0.0,0.0,-0.0155819626525044,60.0,20.69596672058105,0.0,-8.792758166009662e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396057128906,0.0,0.0,0.0001065340766217,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164123535156,0.0,0.0,0.0001121860696002,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056640625,0.0,0.0,8.285672083729878e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.916259765625,0.0,0.0,0.0001121856475947,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188537597656,0.0,0.0,0.0005321556236594,288.9146728515625,294.1499938964844,299.8883056640625,295.20367431640625,298.7821655273437,299.9066467285156,285.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666549443466465e-08,0.001135112484917,-0.0557412579655647,0.0,0.0,0.0,-0.0155538180842995,60.0,20.665264129638672,0.0,-8.78524275549353e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081115722656,0.0,0.0,0.0001064434181898,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88525390625,0.0,0.0,0.0001120905872085,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690124511719,0.0,0.0,8.278625318780541e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851013183594,0.0,0.0,0.0001120901724789,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876647949219,0.0,0.0,0.0005317027680575,288.8703918457031,294.1499938964844,299.86944580078125,295.2001037597656,298.803955078125,299.88836669921875,285.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553526963202785e-08,0.0011341462377458,-0.0554464347660541,0.0,0.0,0.0,-0.0154977887868881,60.0,20.60264778137207,0.0,-8.770290094162193e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081115722656,0.0,0.0,0.0001064434181898,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88525390625,0.0,0.0,0.0001120905872085,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690124511719,0.0,0.0,8.278625318780541e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851013183594,0.0,0.0,0.0001120901724789,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876647949219,0.0,0.0,0.0005317027680575,288.8703918457031,294.1499938964844,299.86944580078125,295.2001037597656,298.803955078125,299.88836669921875,285.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553526963202785e-08,0.0011341462377458,-0.0554464347660541,0.0,0.0,0.0,-0.0154977887868881,60.0,20.60264778137207,0.0,-8.770290094162193e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8767395019531,0.0,0.0,0.0001063538948073,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85418701171875,0.0,0.0,0.0001119963126257,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23260498046875,0.0,0.0,8.271666592918336e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.85406494140625,0.0,0.0,0.0001119958978961,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565673828125,0.0,0.0,0.0005312556750141,288.8265686035156,294.1499938964844,299.8500061035156,295.1953430175781,298.82489013671875,299.8695678710937,285.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332135181874,2.1441927344767464e-08,0.0011331920977681,-0.0551553070545196,0.0,0.0,0.0,-0.0154424645006656,60.0,20.53862762451172,0.0,-8.755537805882342e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8767395019531,0.0,0.0,0.0001063538948073,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85418701171875,0.0,0.0,0.0001119963126257,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23260498046875,0.0,0.0,8.271666592918336e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.85406494140625,0.0,0.0,0.0001119958978961,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565673828125,0.0,0.0,0.0005312556750141,288.8265686035156,294.1499938964844,299.8500061035156,295.1953430175781,298.82489013671875,299.8695678710937,285.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332135181874,2.1441927344767464e-08,0.0011331920977681,-0.0551553070545196,0.0,0.0,0.0,-0.0154424645006656,60.0,20.53862762451172,0.0,-8.755537805882342e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.84552001953125,0.0,0.0,0.0001062672017724,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.82330322265625,0.0,0.0,0.0001119050139095,299.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964111328125,0.0,0.0,8.264928328571841e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231506347656,0.0,0.0,0.0001119046064559,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8256530761719,0.0,0.0,0.0005308226682245,288.7831726074219,294.1499938964844,299.8302001953125,295.189697265625,298.8450012207031,299.8503112792969,285.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322890641167,2.1333852018301523e-08,0.0011322676436975,-0.0548733584582805,0.0,0.0,0.0,-0.015388885512948,60.0,20.47346305847168,0.0,-8.74126300232092e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.84552001953125,0.0,0.0,0.0001062672017724,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.82330322265625,0.0,0.0,0.0001119050139095,299.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964111328125,0.0,0.0,8.264928328571841e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231506347656,0.0,0.0,0.0001119046064559,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8256530761719,0.0,0.0,0.0005308226682245,288.7831726074219,294.1499938964844,299.8302001953125,295.189697265625,298.8450012207031,299.8503112792969,285.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322890641167,2.1333852018301523e-08,0.0011322676436975,-0.0548733584582805,0.0,0.0,0.0,-0.015388885512948,60.0,20.47346305847168,0.0,-8.74126300232092e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
