time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960580,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.814453125,0.0,0.0,0.0001061885996023,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7925109863281,0.0,0.0,0.0001118222280638,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.160400390625,0.0,0.0,8.258819434558973e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7923889160156,0.0,0.0,0.0001118218278861,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7948303222656,0.0,0.0,0.0005304301157593,288.7402038574219,294.1499938964844,299.81024169921875,295.1834411621094,298.8643493652344,299.8307800292969,285.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314513394609,2.1235855740542323e-08,0.001131430035457,-0.0546176992356777,0.0,0.0,0.0,-0.0153403067961335,60.0,20.408037185668945,0.0,-8.728330413987352e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.814453125,0.0,0.0,0.0001061885996023,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7925109863281,0.0,0.0,0.0001118222280638,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.160400390625,0.0,0.0,8.258819434558973e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7923889160156,0.0,0.0,0.0001118218278861,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7948303222656,0.0,0.0,0.0005304301157593,288.7402038574219,294.1499938964844,299.81024169921875,295.1834411621094,298.8643493652344,299.8307800292969,285.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314513394609,2.1235855740542323e-08,0.001131430035457,-0.0546176992356777,0.0,0.0,0.0,-0.0153403067961335,60.0,20.408037185668945,0.0,-8.728330413987352e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7989501953125,0.0,0.0,0.0001061515504261,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771911621094,0.0,0.0,0.0001117832143791,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424865722656,0.0,0.0,8.25594033813104e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.77703857421875,0.0,0.0,0.0001117828142014,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77947998046875,0.0,0.0,0.0005302450736053,288.7188720703125,294.1499938964844,299.8002319335937,295.1800842285156,298.87371826171875,299.8209228515625,285.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310564586892,2.1189670462717923e-08,0.0011310352711007,-0.0544971972703933,0.0,0.0,0.0,-0.0153174102306365,60.0,20.37541961669922,0.0,-8.722238220570946e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78350830078125,0.0,0.0,0.0001061154907802,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76190185546875,0.0,0.0,0.0001117452411563,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246337890625,0.0,0.0,8.253137639258057e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7617492675781,0.0,0.0,0.0001117448482546,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7641906738281,0.0,0.0,0.0005300649791024,288.6976623535156,294.1499938964844,299.7901611328125,295.1766357421875,298.8829040527344,299.8110046386719,285.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.114471620018321e-08,0.001130650867708,-0.0543799139559268,0.0,0.0,0.0,-0.0152951255440711,60.0,20.342857360839844,0.0,-8.716310873069234e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7527160644531,0.0,0.0,0.0001060446957126,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314147949219,0.0,0.0,0.0001116706844186,299.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08905029296875,0.0,0.0,8.247635560110211e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73126220703125,0.0,0.0,0.0001116702915169,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7336730957031,0.0,0.0,0.00052971142577,288.6556091308594,294.1499938964844,299.7699890136719,295.1693115234375,298.9006652832031,299.79107666015625,285.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299173347651,2.105645613426077e-08,0.0011298962635919,-0.0541496351361274,0.0,0.0,0.0,-0.0152513710781931,60.0,20.27771759033203,0.0,-8.704678577942104e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7527160644531,0.0,0.0,0.0001060446957126,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314147949219,0.0,0.0,0.0001116706844186,299.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08905029296875,0.0,0.0,8.247635560110211e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73126220703125,0.0,0.0,0.0001116702915169,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7336730957031,0.0,0.0,0.00052971142577,288.6556091308594,294.1499938964844,299.7699890136719,295.1693115234375,298.9006652832031,299.79107666015625,285.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299173347651,2.105645613426077e-08,0.0011298962635919,-0.0541496351361274,0.0,0.0,0.0,-0.0152513710781931,60.0,20.27771759033203,0.0,-8.704678577942104e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221069335937,0.0,0.0,0.0001059730275301,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7011108398437,0.0,0.0,0.0001115952036343,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537414550781,0.0,0.0,8.242065814556554e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7009582519531,0.0,0.0,0.0001115948252845,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70330810546875,0.0,0.0,0.0005293534486554,288.6139831542969,294.1499938964844,299.7497253417969,295.1615295410156,298.9176940917969,299.7710266113281,285.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291534174233,2.0967107161595777e-08,0.0011291324626654,-0.0539165027439594,0.0,0.0,0.0,-0.015207078307867,60.0,20.21230697631836,0.0,-8.692911279695181e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221069335937,0.0,0.0,0.0001059730275301,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7011108398437,0.0,0.0,0.0001115952036343,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537414550781,0.0,0.0,8.242065814556554e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7009582519531,0.0,0.0,0.0001115948252845,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70330810546875,0.0,0.0,0.0005293534486554,288.6139831542969,294.1499938964844,299.7497253417969,295.1615295410156,298.9176940917969,299.7710266113281,285.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291534174233,2.0967107161595777e-08,0.0011291324626654,-0.0539165027439594,0.0,0.0,0.0,-0.015207078307867,60.0,20.21230697631836,0.0,-8.692911279695181e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.691650390625,0.0,0.0,0.0001058971320162,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6709289550781,0.0,0.0,0.0001115152772399,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0186462402344,0.0,0.0,8.236167195718735e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708068847656,0.0,0.0,0.0001115148988901,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6731262207031,0.0,0.0,0.0005289744003675,288.57281494140625,294.1499938964844,299.7293701171875,295.15338134765625,298.9339294433594,299.7508544921875,285.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283443309366,2.0872491290901962e-08,0.001128323492594,-0.0536696203052997,0.0,0.0,0.0,-0.0151601731777191,60.0,20.14615058898925,0.0,-8.680459018250988e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.691650390625,0.0,0.0,0.0001058971320162,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6709289550781,0.0,0.0,0.0001115152772399,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0186462402344,0.0,0.0,8.236167195718735e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708068847656,0.0,0.0,0.0001115148988901,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6731262207031,0.0,0.0,0.0005289744003675,288.57281494140625,294.1499938964844,299.7293701171875,295.15338134765625,298.9339294433594,299.7508544921875,285.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283443309366,2.0872491290901962e-08,0.001128323492594,-0.0536696203052997,0.0,0.0,0.0,-0.0151601731777191,60.0,20.14615058898925,0.0,-8.680459018250988e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.661376953125,0.0,0.0,0.0001058139459928,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6409606933594,0.0,0.0,0.0001114276674343,299.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9838256835937,0.0,0.0,8.229700324591249e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6408386230469,0.0,0.0,0.0001114272963604,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.64312744140625,0.0,0.0,0.0005285589140839,288.5321350097656,294.1499938964844,299.7089538574219,295.14483642578125,298.9494323730469,299.73065185546875,285.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274577118456,2.0768787578617776e-08,0.001127436873503,-0.0533990152180194,0.0,0.0,0.0,-0.0151087641716003,60.0,20.078828811645508,0.0,-8.66682015043807e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.661376953125,0.0,0.0,0.0001058139459928,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6409606933594,0.0,0.0,0.0001114276674343,299.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9838256835937,0.0,0.0,8.229700324591249e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6408386230469,0.0,0.0,0.0001114272963604,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.64312744140625,0.0,0.0,0.0005285589140839,288.5321350097656,294.1499938964844,299.7089538574219,295.14483642578125,298.9494323730469,299.73065185546875,285.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274577118456,2.0768787578617776e-08,0.001127436873503,-0.0533990152180194,0.0,0.0,0.0,-0.0151087641716003,60.0,20.078828811645508,0.0,-8.66682015043807e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463317871094,0.0,0.0,0.0001057690678862,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62603759765625,0.0,0.0,0.0001113804100896,299.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96649169921875,0.0,0.0,8.22621223051101e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259155273437,0.0,0.0,0.0001113800390157,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.628173828125,0.0,0.0,0.0005283347563818,288.511962890625,294.1499938964844,299.69873046875,295.14044189453125,298.9569091796875,299.7204895019531,285.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269793612882,2.0712850101745065e-08,0.0011269586393609,-0.0532530471682548,0.0,0.0,0.0,-0.0150810331106185,60.0,20.044647216796875,0.0,-8.65946816475116e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6312866210937,0.0,0.0,0.0001057212502928,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61114501953125,0.0,0.0,0.000111330045911,299.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9492492675781,0.0,0.0,8.222494943765923e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.61102294921875,0.0,0.0,0.0001113296821131,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.61328125,0.0,0.0,0.000528095930349,288.49188232421875,294.1499938964844,299.6885070800781,295.135986328125,298.9642028808594,299.7103576660156,285.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264695785939,2.0653240895285307e-08,0.001126448973082,-0.0530974939465522,0.0,0.0,0.0,-0.015051482245326,60.0,20.010013580322266,0.0,-8.65163727326035e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014099121094,0.0,0.0,0.0001056169057847,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.58154296875,0.0,0.0,0.0001112201643991,299.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149169921875,0.0,0.0,8.214383706217632e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5814208984375,0.0,0.0,0.0001112198006012,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836486816406,0.0,0.0,0.0005275747971609,288.4521484375,294.1499938964844,299.66796875,295.1268920898437,298.978271484375,299.6900329589844,285.41387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253575794398,2.05231796002181e-08,0.0011253369739279,-0.0527580790221691,0.0,0.0,0.0,-0.0149870077148079,60.0,19.939340591430664,0.0,-8.6345622207773e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014099121094,0.0,0.0,0.0001056169057847,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.58154296875,0.0,0.0,0.0001112201643991,299.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149169921875,0.0,0.0,8.214383706217632e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5814208984375,0.0,0.0,0.0001112198006012,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836486816406,0.0,0.0,0.0005275747971609,288.4521484375,294.1499938964844,299.66796875,295.1268920898437,298.978271484375,299.6900329589844,285.41387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253575794398,2.05231796002181e-08,0.0011253369739279,-0.0527580790221691,0.0,0.0,0.0,-0.0149870077148079,60.0,19.939340591430664,0.0,-8.6345622207773e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5717163085937,0.0,0.0,0.0001055019165505,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521240234375,0.0,0.0,0.0001110990633605,299.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.880859375,0.0,0.0,8.205443737097085e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.552001953125,0.0,0.0,0.0001110987068386,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.55419921875,0.0,0.0,0.000527000403963,288.4128723144531,294.1499938964844,299.6474304199219,295.1175842285156,298.9916381835937,299.669677734375,285.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124132075347,2.0379850695917412e-08,0.0011241117026656,-0.0523840151727199,0.0,0.0,0.0,-0.0149159533903002,60.0,19.86690330505371,0.0,-8.6157655232455e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5717163085937,0.0,0.0,0.0001055019165505,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521240234375,0.0,0.0,0.0001110990633605,299.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.880859375,0.0,0.0,8.205443737097085e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.552001953125,0.0,0.0,0.0001110987068386,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.55419921875,0.0,0.0,0.000527000403963,288.4128723144531,294.1499938964844,299.6474304199219,295.1175842285156,298.9916381835937,299.669677734375,285.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124132075347,2.0379850695917412e-08,0.0011241117026656,-0.0523840151727199,0.0,0.0,0.0,-0.0149159533903002,60.0,19.86690330505371,0.0,-8.6157655232455e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.542236328125,0.0,0.0,0.0001053774176398,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5229187011719,0.0,0.0,0.0001109679578803,299.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470764160156,0.0,0.0,8.195764530682936e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227966308594,0.0,0.0,0.0001109676086343,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52496337890625,0.0,0.0,0.0005263785715214,288.37408447265625,294.1499938964844,299.6268615722656,295.1081237792969,299.0043334960937,299.6492919921875,285.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228051735088,2.0224680596925282e-08,0.0011227849172428,-0.0519790276885032,0.0,0.0,0.0,-0.0148390298709273,60.0,19.79280662536621,0.0,-8.595438316660876e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.542236328125,0.0,0.0,0.0001053774176398,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5229187011719,0.0,0.0,0.0001109679578803,299.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470764160156,0.0,0.0,8.195764530682936e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227966308594,0.0,0.0,0.0001109676086343,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52496337890625,0.0,0.0,0.0005263785715214,288.37408447265625,294.1499938964844,299.6268615722656,295.1081237792969,299.0043334960937,299.6492919921875,285.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228051735088,2.0224680596925282e-08,0.0011227849172428,-0.0519790276885032,0.0,0.0,0.0,-0.0148390298709273,60.0,19.79280662536621,0.0,-8.595438316660876e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5129699707031,0.0,0.0,0.0001052474181051,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939270019531,0.0,0.0,0.0001108310534618,299.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135681152344,0.0,0.0,8.185657497961074e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4938049316406,0.0,0.0,0.0001108307114918,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959411621094,0.0,0.0,0.000525729265064,288.3357849121094,294.1499938964844,299.6062927246094,295.0985412597656,299.0163269042969,299.62890625,285.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214197147637,2.0062651984176227e-08,0.001121399574913,-0.0515561141073703,0.0,0.0,0.0,-0.0147587060928344,60.0,19.71756935119629,0.0,-8.574238563596739e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5129699707031,0.0,0.0,0.0001052474181051,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939270019531,0.0,0.0,0.0001108310534618,299.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135681152344,0.0,0.0,8.185657497961074e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4938049316406,0.0,0.0,0.0001108307114918,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959411621094,0.0,0.0,0.000525729265064,288.3357849121094,294.1499938964844,299.6062927246094,295.0985412597656,299.0163269042969,299.62890625,285.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214197147637,2.0062651984176227e-08,0.001121399574913,-0.0515561141073703,0.0,0.0,0.0,-0.0147587060928344,60.0,19.71756935119629,0.0,-8.574238563596739e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984130859375,0.0,0.0,0.0001051817816914,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4795227050781,0.0,0.0,0.0001107619318645,299.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79693603515625,0.0,0.0,8.180554141290486e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794006347656,0.0,0.0,0.0001107615898945,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48150634765625,0.0,0.0,0.0005254014395177,288.3168029785156,294.1499938964844,299.5960388183594,295.0937194824219,299.0220642089844,299.61871337890625,285.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207200586795,1.998084186993765e-08,0.0011207001516595,-0.0513425692915916,0.0,0.0,0.0,-0.0147181497886776,60.0,19.67973899841309,0.0,-8.563544895423547e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.48394775390625,0.0,0.0,0.0001051172148436,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46514892578125,0.0,0.0,0.0001106939307646,299.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7803649902344,0.0,0.0,8.175534458132461e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46502685546875,0.0,0.0,0.0001106935960706,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671325683594,0.0,0.0,0.0005250789108686,288.2979736328125,294.1499938964844,299.58575439453125,295.0888671875,299.0276794433594,299.6085510253906,285.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200319277122,1.9900369352399145e-08,0.0011200121371075,-0.0511325076222419,0.0,0.0,0.0,-0.014678256586194,60.0,19.64191627502441,0.0,-8.553032415647976e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551086425781,0.0,0.0,0.0001049957645591,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43658447265625,0.0,0.0,0.0001105660267057,299.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474365234375,0.0,0.0,8.166091720340773e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364624023437,0.0,0.0,0.0001105656992876,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43853759765625,0.0,0.0,0.0005244722706265,288.2606506347656,294.1499938964844,299.5652160644531,295.0791931152344,299.0383605957031,299.5881652832031,285.4915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187375057488,1.974898999890229e-08,0.0011187177151441,-0.050737340003252,0.0,0.0,0.0,-0.014603211544454,60.0,19.567058563232425,0.0,-8.53327364325196e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551086425781,0.0,0.0,0.0001049957645591,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43658447265625,0.0,0.0,0.0001105660267057,299.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474365234375,0.0,0.0,8.166091720340773e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364624023437,0.0,0.0,0.0001105656992876,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43853759765625,0.0,0.0,0.0005244722706265,288.2606506347656,294.1499938964844,299.5652160644531,295.0791931152344,299.0383605957031,299.5881652832031,285.4915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187375057488,1.974898999890229e-08,0.0011187177151441,-0.050737340003252,0.0,0.0,0.0,-0.014603211544454,60.0,19.567058563232425,0.0,-8.53327364325196e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4265441894531,0.0,0.0,0.0001048935082508,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40826416015625,0.0,0.0,0.000110458342533,299.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7148132324219,0.0,0.0,8.158142009051517e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4081420898437,0.0,0.0,0.000110458015115,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4101867675781,0.0,0.0,0.0005239615566097,288.2238464355469,294.1499938964844,299.5447082519531,295.0695495605469,299.04840087890625,299.5678100585937,285.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176472762599,1.962153639567532e-08,0.0011176277184858,-0.0504046157002449,0.0,0.0,0.0,-0.0145400259643793,60.0,19.494773864746094,0.0,-8.516656180290738e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4265441894531,0.0,0.0,0.0001048935082508,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40826416015625,0.0,0.0,0.000110458342533,299.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7148132324219,0.0,0.0,8.158142009051517e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4081420898437,0.0,0.0,0.000110458015115,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4101867675781,0.0,0.0,0.0005239615566097,288.2238464355469,294.1499938964844,299.5447082519531,295.0695495605469,299.04840087890625,299.5678100585937,285.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176472762599,1.962153639567532e-08,0.0011176277184858,-0.0504046157002449,0.0,0.0,0.0,-0.0145400259643793,60.0,19.494773864746094,0.0,-8.516656180290738e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3981628417969,0.0,0.0,0.0001048123158398,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3801574707031,0.0,0.0,0.0001103728427551,299.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824645996094,0.0,0.0,8.151830843416974e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800354003906,0.0,0.0,0.000110372515337,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3820495605469,0.0,0.0,0.0005235560238361,288.1874694824219,294.1499938964844,299.5242614746094,295.0599670410156,299.057861328125,299.5474853515625,285.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167813790962,1.952033024110733e-08,0.0011167618213221,-0.0501403920352458,0.0,0.0,0.0,-0.0144898518919944,60.0,19.425424575805664,0.0,-8.50347205982871e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3981628417969,0.0,0.0,0.0001048123158398,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3801574707031,0.0,0.0,0.0001103728427551,299.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824645996094,0.0,0.0,8.151830843416974e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800354003906,0.0,0.0,0.000110372515337,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3820495605469,0.0,0.0,0.0005235560238361,288.1874694824219,294.1499938964844,299.5242614746094,295.0599670410156,299.057861328125,299.5474853515625,285.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167813790962,1.952033024110733e-08,0.0011167618213221,-0.0501403920352458,0.0,0.0,0.0,-0.0144898518919944,60.0,19.425424575805664,0.0,-8.50347205982871e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3699951171875,0.0,0.0,0.0001047511250362,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0001103083923226,299.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6503601074219,0.0,0.0,8.147074549924582e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521423339844,0.0,0.0,0.0001103080794564,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541259765625,0.0,0.0,0.0005232504336163,288.1515808105469,294.1499938964844,299.5038757324219,295.050537109375,299.06671142578125,299.52716064453125,285.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161303846165,1.9444046372996133e-08,0.0011161109432578,-0.0499412305653095,0.0,0.0,0.0,-0.0144520411267876,60.0,19.35985946655273,0.0,-8.493541514553726e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3699951171875,0.0,0.0,0.0001047511250362,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0001103083923226,299.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6503601074219,0.0,0.0,8.147074549924582e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521423339844,0.0,0.0,0.0001103080794564,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541259765625,0.0,0.0,0.0005232504336163,288.1515808105469,294.1499938964844,299.5038757324219,295.050537109375,299.06671142578125,299.52716064453125,285.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161303846165,1.9444046372996133e-08,0.0011161109432578,-0.0499412305653095,0.0,0.0,0.0,-0.0144520411267876,60.0,19.35985946655273,0.0,-8.493541514553726e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.35601806640625,0.0,0.0,0.0001047192199621,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.33837890625,0.0,0.0,0.0001102747919503,299.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6344299316406,0.0,0.0,8.144594903569669e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3382568359375,0.0,0.0,0.0001102744790841,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402404785156,0.0,0.0,0.0005230910610407,288.1337890625,294.1499938964844,299.4936828613281,295.0458679199219,299.0709228515625,299.5169982910156,285.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157896369695,1.940426841429144e-08,0.0011157701956108,-0.049837376922369,0.0,0.0,0.0,-0.0144323194399476,60.0,19.32794189453125,0.0,-8.48836592126645e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3420715332031,0.0,0.0,0.0001046883553499,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3245544433594,0.0,0.0,0.0001102422902476,299.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6185607910156,0.0,0.0,8.142196020344272e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3244323730469,0.0,0.0,0.0001102419773815,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.326416015625,0.0,0.0,0.0005229369271546,288.1161193847656,294.1499938964844,299.4835510253906,295.041259765625,299.07501220703125,299.5068664550781,285.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111546064727,1.9365794301506867e-08,0.0011154413223266,-0.0497369244694709,0.0,0.0,0.0,-0.0144132459536194,60.0,19.29629707336425,0.0,-8.483360858235758e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143615722656,0.0,0.0,0.0001046274410327,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2970886230469,0.0,0.0,0.0001101781381294,299.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870361328125,0.0,0.0,8.137461554724723e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969665527344,0.0,0.0,0.0001101778325391,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29888916015625,0.0,0.0,0.000522632675711,288.0811462402344,294.1499938964844,299.4632873535156,295.0321960449219,299.0827331542969,299.48663330078125,285.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148113990202,1.9289860375693024e-08,0.0011147920740768,-0.0495386607944965,0.0,0.0,0.0,-0.014375602826476,60.0,19.23391342163086,0.0,-8.473487156379633e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143615722656,0.0,0.0,0.0001046274410327,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2970886230469,0.0,0.0,0.0001101781381294,299.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870361328125,0.0,0.0,8.137461554724723e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969665527344,0.0,0.0,0.0001101778325391,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29888916015625,0.0,0.0,0.000522632675711,288.0811462402344,294.1499938964844,299.4632873535156,295.0321960449219,299.0827331542969,299.48663330078125,285.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148113990202,1.9289860375693024e-08,0.0011147920740768,-0.0495386607944965,0.0,0.0,0.0,-0.014375602826476,60.0,19.23391342163086,0.0,-8.473487156379633e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.286865234375,0.0,0.0,0.000104567487142,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26983642578125,0.0,0.0,0.0001101149973692,299.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5557861328125,0.0,0.0,8.1328020314686e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26971435546875,0.0,0.0,0.000110114691779,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716369628906,0.0,0.0,0.0005223332555033,288.0466003417969,294.1499938964844,299.44317626953125,295.0234069824219,299.0899353027344,299.46649169921875,285.5821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141722789034,1.9215118385318426e-08,0.0011141530703753,-0.0493435114622116,0.0,0.0,0.0,-0.014338550157845,60.0,19.172697067260746,0.0,-8.463774747724528e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.286865234375,0.0,0.0,0.000104567487142,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26983642578125,0.0,0.0,0.0001101149973692,299.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5557861328125,0.0,0.0,8.1328020314686e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26971435546875,0.0,0.0,0.000110114691779,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716369628906,0.0,0.0,0.0005223332555033,288.0466003417969,294.1499938964844,299.44317626953125,295.0234069824219,299.0899353027344,299.46649169921875,285.5821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141722789034,1.9215118385318426e-08,0.0011141530703753,-0.0493435114622116,0.0,0.0,0.0,-0.014338550157845,60.0,19.172697067260746,0.0,-8.463774747724528e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596130371094,0.0,0.0,0.0001045083554345,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427978515625,0.0,0.0,0.000110052722448,299.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5248107910156,0.0,0.0,8.12820580904372e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24267578125,0.0,0.0,0.0001100524241337,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445678710937,0.0,0.0,0.0005220379098318,288.0125427246094,294.1499938964844,299.4231262207031,295.0149230957031,299.0965881347656,299.44647216796875,285.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135418899357,1.9141401352840148e-08,0.0011135226814076,-0.0491510294377803,0.0,0.0,0.0,-0.0143020059913396,60.0,19.11258125305176,0.0,-8.454200184360161e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
