time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962920,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596130371094,0.0,0.0,0.0001045083554345,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427978515625,0.0,0.0,0.000110052722448,299.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5248107910156,0.0,0.0,8.12820580904372e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24267578125,0.0,0.0,0.0001100524241337,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445678710937,0.0,0.0,0.0005220379098318,288.0125427246094,294.1499938964844,299.4231262207031,295.0149230957031,299.0965881347656,299.44647216796875,285.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135418899357,1.9141401352840148e-08,0.0011135226814076,-0.0491510294377803,0.0,0.0,0.0,-0.0143020059913396,60.0,19.11258125305176,0.0,-8.454200184360161e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325744628906,0.0,0.0,0.0001044499367708,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21600341796875,0.0,0.0,0.0001099912042263,299.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4941101074219,0.0,0.0,8.12366561149247e-05,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21588134765625,0.0,0.0,0.0001099909059121,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177429199219,0.0,0.0,0.0005217461148276,287.9789428710937,294.1499938964844,299.4032287597656,295.0068054199219,299.1026916503906,299.426513671875,285.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129191843792,1.9068577827852096e-08,0.0011129000922665,-0.0489608719944953,0.0,0.0,0.0,-0.0142659051343798,60.0,19.05363273620605,0.0,-8.44474712380361e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325744628906,0.0,0.0,0.0001044499367708,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21600341796875,0.0,0.0,0.0001099912042263,299.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4941101074219,0.0,0.0,8.12366561149247e-05,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21588134765625,0.0,0.0,0.0001099909059121,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177429199219,0.0,0.0,0.0005217461148276,287.9789428710937,294.1499938964844,299.4032287597656,295.0068054199219,299.1026916503906,299.426513671875,285.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129191843792,1.9068577827852096e-08,0.0011129000922665,-0.0489608719944953,0.0,0.0,0.0,-0.0142659051343798,60.0,19.05363273620605,0.0,-8.44474712380361e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191467285156,0.0,0.0,0.0001044209711835,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20269775390625,0.0,0.0,0.000109960703412,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4788818359375,0.0,0.0,8.121414430206642e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025756835937,0.0,0.0,0.0001099604050978,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20440673828125,0.0,0.0,0.0005216014687903,287.9623107910156,294.1499938964844,299.3933410644531,295.0028686523437,299.1055603027344,299.4165954589844,285.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032473375091292e-08,0.001112591358833,-0.0488665923476219,0.0,0.0,0.0,-0.0142480060458183,60.0,19.02462577819824,0.0,-8.440062515546742e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057800292969,0.0,0.0,0.0001043921947712,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894226074219,0.0,0.0,0.0001099303917726,299.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637145996094,0.0,0.0,8.11917707324028e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893310546875,0.0,0.0,0.0001099301007343,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.191162109375,0.0,0.0,0.0005214577540755,287.9457702636719,294.1499938964844,299.3834533691406,294.99908447265625,299.1083068847656,299.4067077636719,285.6264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123035801574,1.8996594519649093e-08,0.00111228460446,-0.0487729050219059,0.0,0.0,0.0,-0.0142302196472883,60.0,18.995906829833984,0.0,-8.435408460627516e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791687011719,0.0,0.0,0.0001043351876433,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,0.0001098703505704,299.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4335632324219,0.0,0.0,8.114746742649004e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.000109870066808,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1647644042969,0.0,0.0,0.0005211730021983,287.9130554199219,294.1499938964844,299.3638610839844,294.9918212890625,299.11346435546875,299.3869934082031,285.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.89255278115752e-08,0.0011116770328953,-0.048587329685688,0.0,0.0,0.0,-0.0141949895769357,60.0,18.93936920166016,0.0,-8.426194142430178e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791687011719,0.0,0.0,0.0001043351876433,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,0.0001098703505704,299.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4335632324219,0.0,0.0,8.114746742649004e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.000109870066808,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1647644042969,0.0,0.0,0.0005211730021983,287.9130554199219,294.1499938964844,299.3638610839844,294.9918212890625,299.11346435546875,299.3869934082031,285.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.89255278115752e-08,0.0011116770328953,-0.048587329685688,0.0,0.0,0.0,-0.0141949895769357,60.0,18.93936920166016,0.0,-8.426194142430178e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15283203125,0.0,0.0,0.0001042790172505,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,0.000109811197035,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037170410156,0.0,0.0,8.110381168080494e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368408203125,0.0,0.0,0.0001098109132726,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,0.0005208924994803,287.8807678222656,294.1499938964844,299.3443908691406,294.98504638671875,299.1181335449219,299.367431640625,285.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110971681773,1.885550737767972e-08,0.0011110783088952,-0.0484044775366783,0.0,0.0,0.0,-0.0141602773219347,60.0,18.88426971435547,0.0,-8.417119801151784e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15283203125,0.0,0.0,0.0001042790172505,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,0.000109811197035,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037170410156,0.0,0.0,8.110381168080494e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368408203125,0.0,0.0,0.0001098109132726,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,0.0005208924994803,287.8807678222656,294.1499938964844,299.3443908691406,294.98504638671875,299.1181335449219,299.367431640625,285.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110971681773,1.885550737767972e-08,0.0011110783088952,-0.0484044775366783,0.0,0.0,0.0,-0.0141602773219347,60.0,18.88426971435547,0.0,-8.417119801151784e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.126708984375,0.0,0.0,0.0001042238436639,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11102294921875,0.0,0.0,0.0001097530985134,299.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741149902344,0.0,0.0,8.106092718662694e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109313964844,0.0,0.0,0.0001097528147511,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126708984375,0.0,0.0,0.0005206169444136,287.8489074707031,294.1499938964844,299.3251037597656,294.97882080078125,299.12237548828125,299.3480529785156,285.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105090379714,1.8786730393571816e-08,0.0011104902951046,-0.0482248701155185,0.0,0.0,0.0,-0.014126181602478,60.0,18.83068084716797,0.0,-8.40821172687356e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.126708984375,0.0,0.0,0.0001042238436639,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11102294921875,0.0,0.0,0.0001097530985134,299.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741149902344,0.0,0.0,8.106092718662694e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109313964844,0.0,0.0,0.0001097528147511,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126708984375,0.0,0.0,0.0005206169444136,287.8489074707031,294.1499938964844,299.3251037597656,294.97882080078125,299.12237548828125,299.3480529785156,285.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105090379714,1.8786730393571816e-08,0.0011104902951046,-0.0482248701155185,0.0,0.0,0.0,-0.014126181602478,60.0,18.83068084716797,0.0,-8.40821172687356e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.100830078125,0.0,0.0,0.000104169914266,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853576660156,0.0,0.0,0.0001096962951123,299.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448181152344,0.0,0.0,8.101901039481163e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08526611328125,0.0,0.0,0.0001096960186259,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,0.0005203475593589,287.8175048828125,294.1499938964844,299.3060302734375,294.97320556640625,299.1261291503906,299.3288269042969,285.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099341791123,1.8719495287200533e-08,0.0011099154362455,-0.0480492822825908,0.0,0.0,0.0,-0.0140928504988551,60.0,18.77884101867676,0.0,-8.399508288903237e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.100830078125,0.0,0.0,0.000104169914266,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853576660156,0.0,0.0,0.0001096962951123,299.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448181152344,0.0,0.0,8.101901039481163e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08526611328125,0.0,0.0,0.0001096960186259,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,0.0005203475593589,287.8175048828125,294.1499938964844,299.3060302734375,294.97320556640625,299.1261291503906,299.3288269042969,285.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099341791123,1.8719495287200533e-08,0.0011099154362455,-0.0480492822825908,0.0,0.0,0.0,-0.0140928504988551,60.0,18.77884101867676,0.0,-8.399508288903237e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879821777344,0.0,0.0,0.0001041434734361,299.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,0.0001096684500225,299.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302917480469,0.0,0.0,8.099846309050918e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.072509765625,0.0,0.0,0.0001096681735361,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0742492675781,0.0,0.0,0.0005202154861763,287.8019714355469,294.1499938964844,299.2965393066406,294.9706115722656,299.1278381347656,299.3193054199219,285.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096523376181,1.8686534986045444e-08,0.0011096335947513,-0.0479632057249546,0.0,0.0,0.0,-0.0140765104442834,60.0,18.753562927246094,0.0,-8.395242900860468e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751953125,0.0,0.0,0.0001041174546116,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599365234375,0.0,0.0,0.0001096410487662,299.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158264160156,0.0,0.0,8.097823592834175e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,0.0001096407795557,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615539550781,0.0,0.0,0.0005200855666771,287.7865600585937,294.1499938964844,299.2871398925781,294.9682006835937,299.12945556640625,299.3097839355469,285.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093749199062,1.8654100486514835e-08,0.0011093562934547,-0.0478785000741481,0.0,0.0,0.0,-0.0140604320913553,60.0,18.72875022888184,0.0,-8.39104643546307e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497741699219,0.0,0.0,0.0001040668212226,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347595214844,0.0,0.0,0.0001095877305488,299.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.287109375,0.0,0.0,8.093888754956424e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,0.0001095874613383,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0363464355469,0.0,0.0,0.0005198327125981,287.75604248046875,294.1499938964844,299.2684631347656,294.9638977050781,299.1323547363281,299.2909545898437,285.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088352184742,1.8590982975297266e-08,0.0011088165920227,-0.0477136597037315,0.0,0.0,0.0,-0.0140291424468159,60.0,18.680538177490234,0.0,-8.382883720514658e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497741699219,0.0,0.0,0.0001040668212226,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347595214844,0.0,0.0,0.0001095877305488,299.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.287109375,0.0,0.0,8.093888754956424e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,0.0001095874613383,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0363464355469,0.0,0.0,0.0005198327125981,287.75604248046875,294.1499938964844,299.2684631347656,294.9638977050781,299.1323547363281,299.2909545898437,285.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088352184742,1.8590982975297266e-08,0.0011088165920227,-0.0477136597037315,0.0,0.0,0.0,-0.0140291424468159,60.0,18.680538177490234,0.0,-8.382883720514658e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246276855469,0.0,0.0,0.0001040184433804,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097961425781,0.0,0.0,0.0001095367770176,299.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2586975097656,0.0,0.0,8.090128540061414e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,0.0001095365078072,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113525390625,0.0,0.0,0.00051959103439,287.7259826660156,294.1499938964844,299.25,294.9603271484375,299.13482666015625,299.2723388671875,285.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083194985985,1.8530668555172293e-08,0.001108300872147,-0.0475561320781707,0.0,0.0,0.0,-0.0139992414042353,60.0,18.63443946838379,0.0,-8.375087645617897e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246276855469,0.0,0.0,0.0001040184433804,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097961425781,0.0,0.0,0.0001095367770176,299.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2586975097656,0.0,0.0,8.090128540061414e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,0.0001095365078072,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113525390625,0.0,0.0,0.00051959103439,287.7259826660156,294.1499938964844,299.25,294.9603271484375,299.13482666015625,299.2723388671875,285.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083194985985,1.8530668555172293e-08,0.001108300872147,-0.0475561320781707,0.0,0.0,0.0,-0.0139992414042353,60.0,18.63443946838379,0.0,-8.375087645617897e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997253417969,0.0,0.0,0.0001040023344103,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.985107421875,0.0,0.0,0.0001095198094844,299.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305603027344,0.0,0.0,8.088878530543298e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850158691406,0.0,0.0,0.00010951954755,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,0.0005195106496103,287.6963806152344,294.1499938964844,299.2317810058594,294.9573059082031,299.1368713378906,299.25390625,285.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081474367529,1.8510569077534456e-08,0.0011081289267167,-0.0475036427378654,0.0,0.0,0.0,-0.0139892771840095,60.0,18.59221649169922,0.0,-8.372490611918695e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997253417969,0.0,0.0,0.0001040023344103,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.985107421875,0.0,0.0,0.0001095198094844,299.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305603027344,0.0,0.0,8.088878530543298e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850158691406,0.0,0.0,0.00010951954755,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,0.0005195106496103,287.6963806152344,294.1499938964844,299.2317810058594,294.9573059082031,299.1368713378906,299.25390625,285.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081474367529,1.8510569077534456e-08,0.0011081289267167,-0.0475036427378654,0.0,0.0,0.0,-0.0139892771840095,60.0,18.59221649169922,0.0,-8.372490611918695e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,0.0001040467686834,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,0.0001095665938919,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027282714844,0.0,0.0,8.092336793197319e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,0.0001095663319574,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.962158203125,0.0,0.0,0.0005197325954213,287.6672058105469,294.1499938964844,299.2137756347656,294.9546813964844,299.1385192871094,299.23565673828125,285.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086204322054,1.8565902593081773e-08,0.001108601805754,-0.0476481579244136,0.0,0.0,0.0,-0.0140167064964771,60.0,18.55811309814453,0.0,-8.379641514011382e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,0.0001040467686834,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,0.0001095665938919,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027282714844,0.0,0.0,8.092336793197319e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,0.0001095663319574,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.962158203125,0.0,0.0,0.0005197325954213,287.6672058105469,294.1499938964844,299.2137756347656,294.9546813964844,299.1385192871094,299.23565673828125,285.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086204322054,1.8565902593081773e-08,0.001108601805754,-0.0476481579244136,0.0,0.0,0.0,-0.0140167064964771,60.0,18.55811309814453,0.0,-8.379641514011382e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628295898437,0.0,0.0,0.0001040912393364,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.948486328125,0.0,0.0,0.0001096134292311,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889038085937,0.0,0.0,8.095797238638625e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483947753906,0.0,0.0,0.0001096131672966,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95001220703125,0.0,0.0,0.000519954774063,287.6527709960937,294.1499938964844,299.204833984375,294.9534912109375,299.1391906738281,299.2265625,285.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110909412615,1.8621308939259523e-08,0.0011090754996985,-0.0477928631007671,0.0,0.0,0.0,-0.0140441739931702,60.0,18.54484367370605,0.0,-8.386805205873318e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506225585937,0.0,0.0,0.0001041480354615,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364013671875,0.0,0.0,0.0001096732303267,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751708984375,0.0,0.0,8.100215927697718e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363098144531,0.0,0.0,0.0001096729756682,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,0.00052023853641,287.6384582519531,294.1499938964844,299.1959533691406,294.952392578125,299.1397399902344,299.217529296875,285.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096989037469,1.8692064784886497e-08,0.00110968016088,-0.0479776486754417,0.0,0.0,0.0,-0.0140792485326528,60.0,18.53385734558105,0.0,-8.395958417395377e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263916015625,0.0,0.0,0.0001042998119373,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123840332031,0.0,0.0,0.0001098330540116,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,8.112022624118254e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91229248046875,0.0,0.0,0.0001098327993531,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9138488769531,0.0,0.0,0.0005209966911934,287.610107421875,294.1499938964844,299.1783447265625,294.9504089355469,299.140625,299.1995544433594,285.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113156797364,1.888115441772697e-08,0.0011112968204542,-0.0484714545309543,0.0,0.0,0.0,-0.014172988012433,60.0,18.518295288085938,0.0,-8.420443009526934e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263916015625,0.0,0.0,0.0001042998119373,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123840332031,0.0,0.0,0.0001098330540116,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,8.112022624118254e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91229248046875,0.0,0.0,0.0001098327993531,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9138488769531,0.0,0.0,0.0005209966911934,287.610107421875,294.1499938964844,299.1783447265625,294.9504089355469,299.140625,299.1995544433594,285.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113156797364,1.888115441772697e-08,0.0011112968204542,-0.0484714545309543,0.0,0.0,0.0,-0.014172988012433,60.0,18.518295288085938,0.0,-8.420443009526934e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90240478515625,0.0,0.0,0.0001044978780555,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,0.0001100416266126,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,8.127430191962048e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.0,0.00011004137923,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900146484375,0.0,0.0,0.0005219861050136,287.5821533203125,294.1499938964844,299.1609191894531,294.9487609863281,299.14111328125,299.18170166015625,285.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134258238598,1.9127933015283816e-08,0.0011134066153317,-0.0491158589720726,0.0,0.0,0.0,-0.0142953237518668,60.0,18.51146125793457,0.0,-8.452451538687455e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90240478515625,0.0,0.0,0.0001044978780555,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,0.0001100416266126,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,8.127430191962048e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.0,0.00011004137923,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900146484375,0.0,0.0,0.0005219861050136,287.5821533203125,294.1499938964844,299.1609191894531,294.9487609863281,299.14111328125,299.18170166015625,285.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134258238598,1.9127933015283816e-08,0.0011134066153317,-0.0491158589720726,0.0,0.0,0.0,-0.0142953237518668,60.0,18.51146125793457,0.0,-8.452451538687455e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87860107421875,0.0,0.0,0.0001047353798639,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86492919921875,0.0,0.0,0.0001102917231037,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939636230469,0.0,0.0,8.145904575940222e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,0.0001102914757211,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86639404296875,0.0,0.0,0.0005231724935583,287.5545959472656,294.1499938964844,299.1436462402344,294.9473571777344,299.1412353515625,299.1639709472656,285.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159558780491,1.9423843866661628e-08,0.0011159364366903,-0.0498884841799736,0.0,0.0,0.0,-0.0144420182332396,60.0,18.51234245300293,0.0,-8.490912506431415e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87860107421875,0.0,0.0,0.0001047353798639,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86492919921875,0.0,0.0,0.0001102917231037,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939636230469,0.0,0.0,8.145904575940222e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,0.0001102914757211,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86639404296875,0.0,0.0,0.0005231724935583,287.5545959472656,294.1499938964844,299.1436462402344,294.9473571777344,299.1412353515625,299.1639709472656,285.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159558780491,1.9423843866661628e-08,0.0011159364366903,-0.0498884841799736,0.0,0.0,0.0,-0.0144420182332396,60.0,18.51234245300293,0.0,-8.490912506431415e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,0.0001050062783178,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,0.0001105769842979,299.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673828125,0.0,0.0,8.166976476786658e-05,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,0.0001105767369153,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,0.0005245257052592,287.52740478515625,294.1499938964844,299.1265563964844,294.9462585449219,299.1410217285156,299.1463623046875,285.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188420467078,1.9761369429716072e-08,0.0011188222561031,-0.0507696568965911,0.0,0.0,0.0,-0.0146093415096402,60.0,18.519954681396484,0.0,-8.534888706890342e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,0.0001050062783178,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,0.0001105769842979,299.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673828125,0.0,0.0,8.166976476786658e-05,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,0.0001105767369153,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,0.0005245257052592,287.52740478515625,294.1499938964844,299.1265563964844,294.9462585449219,299.1410217285156,299.1463623046875,285.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188420467078,1.9761369429716072e-08,0.0011188222561031,-0.0507696568965911,0.0,0.0,0.0,-0.0146093415096402,60.0,18.519954681396484,0.0,-8.534888706890342e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,0.0001051535655278,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,0.0001107320858864,299.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05419921875,0.0,0.0,8.178433199645951e-05,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,0.0001107318385038,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.831298828125,0.0,0.0,0.0005252614500932,287.51397705078125,294.1499938964844,299.1180419921875,294.94580078125,299.1407470703125,299.1376342773437,285.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204115580767,1.9944888407508188e-08,0.0011203916510567,-0.0512487217783927,0.0,0.0,0.0,-0.0147003205493092,60.0,18.526323318481445,0.0,-8.558847497397437e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,0.0001053060914273,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,0.0001108927026507,299.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04107666015625,0.0,0.0,8.190297376131639e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,0.0001108924625441,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,0.0005260233883745,287.5006408691406,294.1499938964844,299.1095886230469,294.9454040527344,299.140380859375,299.12890625,285.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220370652154,2.0134937273041945e-08,0.0011220169253647,-0.0517447963356971,0.0,0.0,0.0,-0.0147945377975702,60.0,18.53394317626953,0.0,-8.583693755781496e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,0.0001056220135069,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,0.0001112253739847,299.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01495361328125,0.0,0.0,8.214871195377782e-05,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,0.0001112251411541,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,0.0005276015144772,287.47418212890625,294.1499938964844,299.0927734375,294.9447631835937,299.13946533203125,299.1115417480469,285.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254021665081,2.052856906686884e-08,0.0011253816774114,-0.0527721457183361,0.0,0.0,0.0,-0.0149896712973713,60.0,18.55162048339844,0.0,-8.635269921342117e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,0.0001056220135069,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,0.0001112253739847,299.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01495361328125,0.0,0.0,8.214871195377782e-05,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,0.0001112251411541,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,0.0005276015144772,287.47418212890625,294.1499938964844,299.0927734375,294.9447631835937,299.13946533203125,299.1115417480469,285.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254021665081,2.052856906686884e-08,0.0011253816774114,-0.0527721457183361,0.0,0.0,0.0,-0.0149896712973713,60.0,18.55162048339844,0.0,-8.635269921342117e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,0.0001059549322235,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,0.0001115759514505,299.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,8.240766328526661e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,0.0001115757186198,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,0.0005292645073495,287.4481506347656,294.1499938964844,299.0760498046875,294.9443664550781,299.1381530761719,299.0943603515625,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289492249488,2.0943382139648747e-08,0.0011289282701909,-0.0538545958697795,0.0,0.0,0.0,-0.0151953101158142,60.0,18.573375701904297,0.0,-8.68978773382878e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,0.0001059549322235,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,0.0001115759514505,299.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,8.240766328526661e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,0.0001115757186198,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,0.0005292645073495,287.4481506347656,294.1499938964844,299.0760498046875,294.9443664550781,299.1381530761719,299.0943603515625,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289492249488,2.0943382139648747e-08,0.0011289282701909,-0.0538545958697795,0.0,0.0,0.0,-0.0151953101158142,60.0,18.573375701904297,0.0,-8.68978773382878e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
