time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965260,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,0.0001062943483702,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,0.0001119333755923,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,8.267167868325487e-05,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,0.0001119331427616,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,0.0005309600383043,287.42254638671875,294.1499938964844,299.0594787597656,294.9441223144531,299.1365051269531,299.0772705078125,285.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325654340907,2.136630250504368e-08,0.0011325440136715,-0.0549580194056034,0.0,0.0,0.0,-0.0154049666598439,60.0,18.59791374206543,0.0,-8.74554828556029e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,0.0001062943483702,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,0.0001119333755923,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,8.267167868325487e-05,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,0.0001119331427616,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,0.0005309600383043,287.42254638671875,294.1499938964844,299.0594787597656,294.9441223144531,299.1365051269531,299.0772705078125,285.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325654340907,2.136630250504368e-08,0.0011325440136715,-0.0549580194056034,0.0,0.0,0.0,-0.0154049666598439,60.0,18.59791374206543,0.0,-8.74554828556029e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,0.0001066383338184,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,0.0001122956018662,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,8.293923747260123e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,0.0001122953763115,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,0.0005326783284544,287.3973693847656,294.1499938964844,299.04296875,294.9440612792969,299.13446044921875,299.0603332519531,285.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362305376678,2.1794910765038373e-08,0.0011362086515873,-0.0560760796070098,0.0,0.0,0.0,-0.0156174451112747,60.0,18.62433433532715,0.0,-8.80224035881838e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,0.0001066383338184,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,0.0001122956018662,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,8.293923747260123e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,0.0001122953763115,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,0.0005326783284544,287.3973693847656,294.1499938964844,299.04296875,294.9440612792969,299.13446044921875,299.0603332519531,285.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362305376678,2.1794910765038373e-08,0.0011362086515873,-0.0560760796070098,0.0,0.0,0.0,-0.0156174451112747,60.0,18.62433433532715,0.0,-8.80224035881838e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289428710937,0.0,0.0,0.0001068090568878,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,0.0001124753762269,299.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256286621094,0.0,0.0,8.30720309750177e-05,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,0.0001124751506722,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178039550781,0.0,0.0,0.0005335310706868,287.385009765625,294.1499938964844,299.0347595214844,294.944091796875,299.1332397460937,299.05194091796875,285.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380495270714,2.2007627720199707e-08,0.0011380274081602,-0.0566308908164501,0.0,0.0,0.0,-0.0157228969037532,60.0,18.63801383972168,0.0,-8.830443931628906e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,0.0001069808713509,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,0.0001126563074649,299.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91314697265625,0.0,0.0,8.320567576447502e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,0.0001126560819102,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,0.0005343894008547,287.3726806640625,294.1499938964844,299.0265808105469,294.94415283203125,299.1319885253906,299.0435485839844,285.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398798087611,2.2221719575554744e-08,0.0011398575734347,-0.0571892410516738,0.0,0.0,0.0,-0.0158290285617113,60.0,18.65187644958496,0.0,-8.858875588657612e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,0.0001073220410034,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.000113015572424,299.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,8.347104449057952e-05,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,0.0001130153468693,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,0.0005360936047509,287.34832763671875,294.1499938964844,299.0102233886719,294.94439697265625,299.1292724609375,299.0267944335937,285.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435149936005,2.2646821307148457e-08,0.0011434924090281,-0.0582977347075939,0.0,0.0,0.0,-0.0160397682338953,60.0,18.67981338500977,0.0,-8.915464633219018e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,0.0001073220410034,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.000113015572424,299.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,8.347104449057952e-05,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,0.0001130153468693,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,0.0005360936047509,287.34832763671875,294.1499938964844,299.0102233886719,294.94439697265625,299.1292724609375,299.0267944335937,285.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435149936005,2.2646821307148457e-08,0.0011434924090281,-0.0582977347075939,0.0,0.0,0.0,-0.0160397682338953,60.0,18.67981338500977,0.0,-8.915464633219018e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,0.0001076596163329,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,0.0001133710538852,299.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638000488281,0.0,0.0,8.373361924896017e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,0.0001133708283305,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,0.0005377798806875,287.3243408203125,294.1499938964844,298.9939880371094,294.9447326660156,299.12628173828125,299.0101623535156,285.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306745017222056e-08,0.0011470885947346,-0.0593943670392036,0.0,0.0,0.0,-0.0162482894957065,60.0,18.70782470703125,0.0,-8.971635878651797e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,0.0001076596163329,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,0.0001133710538852,299.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638000488281,0.0,0.0,8.373361924896017e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,0.0001133708283305,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,0.0005377798806875,287.3243408203125,294.1499938964844,298.9939880371094,294.9447326660156,299.12628173828125,299.0101623535156,285.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306745017222056e-08,0.0011470885947346,-0.0593943670392036,0.0,0.0,0.0,-0.0162482894957065,60.0,18.70782470703125,0.0,-8.971635878651797e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65216064453125,0.0,0.0,0.0001079948997357,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,0.0001137241197284,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,8.399441867368296e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,0.0001137239014497,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,0.0005394547479227,287.300537109375,294.1499938964844,298.9777526855469,294.9451599121094,299.1231384277344,298.9935607910156,285.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506844311952,2.3485226208208587e-08,0.0011506609153002,-0.0604833513498306,0.0,0.0,0.0,-0.0164554007351398,60.0,18.73567771911621,0.0,-9.027600356148469e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65216064453125,0.0,0.0,0.0001079948997357,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,0.0001137241197284,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,8.399441867368296e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,0.0001137239014497,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,0.0005394547479227,287.300537109375,294.1499938964844,298.9777526855469,294.9451599121094,299.1231384277344,298.9935607910156,285.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506844311952,2.3485226208208587e-08,0.0011506609153002,-0.0604833513498306,0.0,0.0,0.0,-0.0164554007351398,60.0,18.73567771911621,0.0,-9.027600356148469e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,0.0001083053139154,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,0.0001140509921242,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,8.423586405115202e-05,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,0.0001140507811214,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,0.0005410053418017,287.2775573730469,294.1499938964844,298.96160888671875,294.9456787109375,299.119384765625,298.9770812988281,285.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011539910919964,2.38720101464196e-08,0.0011539672268554,-0.0614913627505302,0.0,0.0,0.0,-0.0166471395641565,60.0,18.76130104064941,0.0,-9.079568030756493e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,0.0001083053139154,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,0.0001140509921242,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,8.423586405115202e-05,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,0.0001140507811214,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,0.0005410053418017,287.2775573730469,294.1499938964844,298.96160888671875,294.9456787109375,299.119384765625,298.9770812988281,285.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011539910919964,2.38720101464196e-08,0.0011539672268554,-0.0614913627505302,0.0,0.0,0.0,-0.0166471395641565,60.0,18.76130104064941,0.0,-9.079568030756493e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,0.000108477222966,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,0.0001142320252256,299.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80340576171875,0.0,0.0,8.436958160018548e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0001142318069469,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,0.0005418640794232,287.2658386230469,294.1499938964844,298.9535217285156,294.9459533691406,299.11767578125,298.9687805175781,285.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558261467143,2.408621924132604e-08,0.0011558020487427,-0.0620495416224002,0.0,0.0,0.0,-0.0167533475905656,60.0,18.77579116821289,0.0,-9.108411802571936e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,0.0001086204283637,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981140136719,0.0,0.0,0.0001143828194472,299.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,8.448096923530102e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,0.0001143826011684,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,0.0005425793933682,287.2545471191406,294.1499938964844,298.9454650878906,294.9462585449219,299.1156921386719,298.9605712890625,285.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573488591238,2.4264652509486964e-08,0.0011573246447369,-0.062514454126358,0.0,0.0,0.0,-0.0168417897075414,60.0,18.78730773925781,0.0,-9.132474332318453e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,0.0001089168654289,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,0.0001146949798567,299.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679443359375,0.0,0.0,8.47115516080521e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771179199219,0.0,0.0,0.0001146947688539,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,0.0005440601962618,287.2318725585937,294.1499938964844,298.9293518066406,294.94683837890625,299.1117553710937,298.94415283203125,285.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605110485106,2.463402992702868e-08,0.0011604863684624,-0.0634767413139343,0.0,0.0,0.0,-0.0170249212533235,60.0,18.810903549194336,0.0,-9.18238640679192e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,0.0001089168654289,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,0.0001146949798567,299.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679443359375,0.0,0.0,8.47115516080521e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771179199219,0.0,0.0,0.0001146947688539,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,0.0005440601962618,287.2318725585937,294.1499938964844,298.9293518066406,294.94683837890625,299.1117553710937,298.94415283203125,285.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605110485106,2.463402992702868e-08,0.0011604863684624,-0.0634767413139343,0.0,0.0,0.0,-0.0170249212533235,60.0,18.810903549194336,0.0,-9.18238640679192e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,0.0001091943704523,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,0.0001149872041423,299.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,8.49274147185497e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,0.0001149870004155,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,0.0005454464117065,287.2094116210937,294.1499938964844,298.9132385253906,294.9474792480469,299.1076354980469,298.9277648925781,286.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634666007012,2.497981554938633e-08,0.001163441571407,-0.0643774271011352,0.0,0.0,0.0,-0.0171963348984718,60.0,18.832563400268555,0.0,-9.229233910446057e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,0.0001091943704523,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,0.0001149872041423,299.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,8.49274147185497e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,0.0001149870004155,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,0.0005454464117065,287.2094116210937,294.1499938964844,298.9132385253906,294.9474792480469,299.1076354980469,298.9277648925781,286.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634666007012,2.497981554938633e-08,0.001163441571407,-0.0643774271011352,0.0,0.0,0.0,-0.0171963348984718,60.0,18.832563400268555,0.0,-9.229233910446057e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,0.0001094361286959,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,0.0001152417826233,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,8.511546184308827e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,0.0001152415716205,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,0.0005466540460474,287.1875,294.1499938964844,298.8971252441406,294.9480895996094,299.1031799316406,298.91143798828125,286.01806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660394957289,2.5281044813141307e-08,0.001166014233604,-0.0651619210839271,0.0,0.0,0.0,-0.0173456519842147,60.0,18.849668502807617,0.0,-9.270141987371973e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,0.0001094361286959,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,0.0001152417826233,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,8.511546184308827e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,0.0001152415716205,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,0.0005466540460474,287.1875,294.1499938964844,298.8971252441406,294.9480895996094,299.1031799316406,298.91143798828125,286.01806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660394957289,2.5281044813141307e-08,0.001166014233604,-0.0651619210839271,0.0,0.0,0.0,-0.0173456519842147,60.0,18.849668502807617,0.0,-9.270141987371973e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,0.000109656350105,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,0.0001154736819444,299.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,8.52867669891566e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,0.0001154734782176,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,0.0005477541708387,287.1658935546875,294.1499938964844,298.8809814453125,294.9486999511719,299.0985107421875,298.8951110839844,286.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683894554153,2.5555451088621346e-08,0.0011683638440445,-0.0658764615654945,0.0,0.0,0.0,-0.0174817033112049,60.0,18.86361122131348,0.0,-9.30748527139258e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,0.000109656350105,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,0.0001154736819444,299.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,8.52867669891566e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,0.0001154734782176,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,0.0005477541708387,287.1658935546875,294.1499938964844,298.8809814453125,294.9486999511719,299.0985107421875,298.8951110839844,286.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683894554153,2.5555451088621346e-08,0.0011683638440445,-0.0658764615654945,0.0,0.0,0.0,-0.0174817033112049,60.0,18.86361122131348,0.0,-9.30748527139258e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,0.0001097626300179,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,0.0001155856007244,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869812011719,0.0,0.0,8.536943641956896e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,0.0001155853969976,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,0.0005482850247062,287.1551208496094,294.1499938964844,298.8728942871094,294.948974609375,299.0961303710937,298.886962890625,286.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695185676217,2.5687874938284952e-08,0.0011694928398355,-0.0662212446331977,0.0,0.0,0.0,-0.017547333613038,60.0,18.870132446289062,0.0,-9.325534477966357e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,0.0001098533903132,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,0.0001156811704277,299.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,8.544003503629938e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,0.0001156809739768,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,0.0005487384041771,287.1444702148437,294.1499938964844,298.8648376464844,294.9492492675781,299.0937194824219,298.8787841796875,286.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704845819622,2.5800963143751687e-08,0.0011704587377607,-0.066515676677227,0.0,0.0,0.0,-0.0176033899188041,60.0,18.87485313415528,0.0,-9.340961071302445e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,0.0001100095614674,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,0.0001158456288976,299.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,8.556152897654101e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,0.0001158454324468,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,0.0005495185614563,287.1235656738281,294.1499938964844,298.8486328125,294.94976806640625,299.088623046875,298.86248779296875,286.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721499031409,2.5995557706437483e-08,0.0011721239425241,-0.0670222640037536,0.0,0.0,0.0,-0.0176998656243085,60.0,18.87991523742676,0.0,-9.367536080162608e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,0.0001100095614674,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,0.0001158456288976,299.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,8.556152897654101e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,0.0001158454324468,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,0.0005495185614563,287.1235656738281,294.1499938964844,298.8486328125,294.94976806640625,299.088623046875,298.86248779296875,286.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721499031409,2.5995557706437483e-08,0.0011721239425241,-0.0670222640037536,0.0,0.0,0.0,-0.0176998656243085,60.0,18.87991523742676,0.0,-9.367536080162608e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,0.0001101313901017,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,0.0001159739185823,299.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,8.565629832446575e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,0.0001159737221314,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,0.0005501271807588,287.1029663085937,294.1499938964844,298.8323974609375,294.9501953125,299.08331298828125,298.8461608886719,286.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734483996406,2.6147349174721057e-08,0.0011734223226085,-0.0674173906445503,0.0,0.0,0.0,-0.0177751164883375,60.0,18.880109786987305,0.0,-9.388291744016897e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,0.0001101313901017,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,0.0001159739185823,299.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,8.565629832446575e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,0.0001159737221314,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,0.0005501271807588,287.1029663085937,294.1499938964844,298.8323974609375,294.9501953125,299.08331298828125,298.8461608886719,286.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734483996406,2.6147349174721057e-08,0.0011734223226085,-0.0674173906445503,0.0,0.0,0.0,-0.0177751164883375,60.0,18.880109786987305,0.0,-9.388291744016897e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,0.0001102003952837,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,0.000116046576295,299.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,8.570998761570081e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,0.0001160463798441,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,0.0005504718865267,287.0829467773437,294.1499938964844,298.8160705566406,294.95050048828125,299.07769775390625,298.8298034667969,286.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741822818294,2.623331063489332e-08,0.0011741559719666,-0.0676411390304565,0.0,0.0,0.0,-0.0178177263587713,60.0,18.872299194335938,0.0,-9.400056910635612e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,0.0001102003952837,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,0.000116046576295,299.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,8.570998761570081e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,0.0001160463798441,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,0.0005504718865267,287.0829467773437,294.1499938964844,298.8160705566406,294.95050048828125,299.07769775390625,298.8298034667969,286.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741822818294,2.623331063489332e-08,0.0011741559719666,-0.0676411390304565,0.0,0.0,0.0,-0.0178177263587713,60.0,18.872299194335938,0.0,-9.400056910635612e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0001102182068279,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,0.0001160653337137,299.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,8.572386286687106e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,0.0001160651445388,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,0.0005505608860403,287.0634765625,294.1499938964844,298.7996826171875,294.9507141113281,299.07177734375,298.8134155273437,286.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743764625862,2.6255490226390066e-08,0.0011743502691388,-0.0676988661289215,0.0,0.0,0.0,-0.017828743904829,60.0,18.85658073425293,0.0,-9.403093059745517e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0001102182068279,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,0.0001160653337137,299.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,8.572386286687106e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,0.0001160651445388,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,0.0005505608860403,287.0634765625,294.1499938964844,298.7996826171875,294.9507141113281,299.07177734375,298.8134155273437,286.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743764625862,2.6255490226390066e-08,0.0011743502691388,-0.0676988661289215,0.0,0.0,0.0,-0.017828743904829,60.0,18.85658073425293,0.0,-9.403093059745517e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,0.0001102393798646,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,0.0001160876272479,299.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,8.574034291086718e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,0.000116087438073,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,0.0005506666493602,287.05377197265625,294.1499938964844,298.7914733886719,294.9507751464844,299.0688171386719,298.8052062988281,286.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746070813387,2.628186557274148e-08,0.001174580771476,-0.0677675083279609,0.0,0.0,0.0,-0.0178418438881635,60.0,18.84930229187012,0.0,-9.406703327385912e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,0.0001102293681469,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,0.0001160770771093,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,8.573256491217762e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,0.0001160768879344,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.0005506166489794,287.0440979003906,294.1499938964844,298.7832336425781,294.9508056640625,299.0658264160156,298.7969970703125,286.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744905496016,2.6269361796948946e-08,0.0011744642397388,-0.0677349790930748,0.0,0.0,0.0,-0.0178355984389781,60.0,18.8397274017334,0.0,-9.40499305102094e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,0.0001101599555113,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,0.0001160039755632,299.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,8.567859185859561e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,0.0001160037936642,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,0.000550269964151,287.025146484375,294.1499938964844,298.76666259765625,294.95074462890625,299.0596618652344,298.780517578125,286.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737537570297,2.6182842560729124e-08,0.0011737275635823,-0.0675097778439521,0.0,0.0,0.0,-0.017792722210288,60.0,18.812559127807617,0.0,-9.393148303615817e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,0.0001101599555113,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,0.0001160039755632,299.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,8.567859185859561e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,0.0001160037936642,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,0.000550269964151,287.025146484375,294.1499938964844,298.76666259765625,294.95074462890625,299.0596618652344,298.780517578125,286.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737537570297,2.6182842560729124e-08,0.0011737275635823,-0.0675097778439521,0.0,0.0,0.0,-0.017792722210288,60.0,18.812559127807617,0.0,-9.393148303615817e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0001099946675822,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,0.0001158299201051,299.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,8.555006206734106e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,0.0001158297382062,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,0.0005494443466886,287.0067749023437,294.1499938964844,298.75,294.95050048828125,299.0531921386719,298.76397705078125,286.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719934409484,2.5976850892561746e-08,0.0011719674803316,-0.0669735595583915,0.0,0.0,0.0,-0.017690610140562,60.0,18.770994186401367,0.0,-9.364979547399345e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
