time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967600,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0001099946675822,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,0.0001158299201051,299.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,8.555006206734106e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,0.0001158297382062,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,0.0005494443466886,287.0067749023437,294.1499938964844,298.75,294.95050048828125,299.0531921386719,298.76397705078125,286.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719934409484,2.5976850892561746e-08,0.0011719674803316,-0.0669735595583915,0.0,0.0,0.0,-0.017690610140562,60.0,18.770994186401367,0.0,-9.364979547399345e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,0.0001096971172955,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0001155165882664,299.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,8.531865751137957e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,0.0001155164063675,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,0.0005479580722749,286.9891662597656,294.1499938964844,298.733154296875,294.9501953125,299.0464172363281,298.7472839355469,286.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688319500535,2.560605061319165e-08,0.0011688063386827,-0.0660081952810287,0.0,0.0,0.0,-0.0175068359822034,60.0,18.708255767822266,0.0,-9.31437824647219e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,0.0001096971172955,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0001155165882664,299.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,8.531865751137957e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,0.0001155164063675,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,0.0005479580722749,286.9891662597656,294.1499938964844,298.733154296875,294.9501953125,299.0464172363281,298.7472839355469,286.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688319500535,2.560605061319165e-08,0.0011688063386827,-0.0660081952810287,0.0,0.0,0.0,-0.0175068359822034,60.0,18.708255767822266,0.0,-9.31437824647219e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,0.0001093792525352,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,0.0001151818505604,299.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,8.507144957548007e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277893066406,0.0,0.0,0.0001151816759374,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,0.0005463702837005,286.9717102050781,294.1499938964844,298.716064453125,294.9499206542969,299.03955078125,298.7305603027344,286.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654532281681,2.52099319197896e-08,0.0011654280824586,-0.0649767145514488,0.0,0.0,0.0,-0.017310507595539,60.0,18.64183807373047,0.0,-9.260473632366485e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,0.0001093792525352,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,0.0001151818505604,299.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,8.507144957548007e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277893066406,0.0,0.0,0.0001151816759374,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,0.0005463702837005,286.9717102050781,294.1499938964844,298.716064453125,294.9499206542969,299.03955078125,298.7305603027344,286.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654532281681,2.52099319197896e-08,0.0011654280824586,-0.0649767145514488,0.0,0.0,0.0,-0.017310507595539,60.0,18.64183807373047,0.0,-9.260473632366485e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,0.0001091407611966,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,0.0001149307063315,299.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,8.488597086397931e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,0.0001149305317085,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,0.0005451789475046,286.96319580078125,294.1499938964844,298.7074279785156,294.9498291015625,299.0360717773437,298.72216796875,286.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629130458459,2.4912722551562183e-08,0.001162888132967,-0.0642026588320732,0.0,0.0,0.0,-0.0171631760895252,60.0,18.59970664978028,0.0,-9.220131858000968e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,0.0001088268545572,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,0.0001146001450251,299.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,8.4641833382193e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,0.0001145999704021,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,0.0005436109495349,286.95477294921875,294.1499938964844,298.6987609863281,294.94976806640625,299.03253173828125,298.7137756347656,286.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595590040087,2.452153857745997e-08,0.0011595344403758,-0.0631836950778961,0.0,0.0,0.0,-0.0169692058116197,60.0,18.54958915710449,0.0,-9.16717013410562e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,0.0001079388821381,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,0.0001136650680564,299.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,8.395121403736994e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,0.0001136648934334,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,0.0005391754093579,286.93853759765625,294.1499938964844,298.68121337890625,294.9496459960937,299.0253295898437,298.6969909667969,286.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501041008159,2.341500859870393e-08,0.0011500807013362,-0.0603003166615963,0.0,0.0,0.0,-0.016420692205429,60.0,18.41470718383789,0.0,-9.018179270015025e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,0.0001079388821381,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,0.0001136650680564,299.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,8.395121403736994e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,0.0001136648934334,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,0.0005391754093579,286.93853759765625,294.1499938964844,298.68121337890625,294.9496459960937,299.0253295898437,298.6969909667969,286.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501041008159,2.341500859870393e-08,0.0011500807013362,-0.0603003166615963,0.0,0.0,0.0,-0.016420692205429,60.0,18.41470718383789,0.0,-9.018179270015025e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28717041015625,0.0,0.0,0.0001069635327439,299.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.0,0.0,0.0001126379647757,299.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,8.31926372484304e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.0001126378047047,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,0.0005343033699318,286.9224853515625,294.1499938964844,298.6634216308594,294.9495849609375,299.0180358886719,298.68017578125,286.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397150810807,2.2199607485617893e-08,0.0011396929621696,-0.0571315474808216,0.0,0.0,0.0,-0.0158181898295879,60.0,18.266159057617188,0.0,-8.855933941731564e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28717041015625,0.0,0.0,0.0001069635327439,299.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.0,0.0,0.0001126379647757,299.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,8.31926372484304e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.0001126378047047,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,0.0005343033699318,286.9224853515625,294.1499938964844,298.6634216308594,294.9495849609375,299.0180358886719,298.68017578125,286.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397150810807,2.2199607485617893e-08,0.0011396929621696,-0.0571315474808216,0.0,0.0,0.0,-0.0158181898295879,60.0,18.266159057617188,0.0,-8.855933941731564e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,0.0001056435867212,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,0.000111247994937,299.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,8.21660432848148e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,0.0001112478348659,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26348876953125,0.0,0.0,0.0005277100135572,286.90728759765625,294.1499938964844,298.6454162597656,294.9495849609375,299.0105895996094,298.6635131835937,286.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256467550992,2.0554821844598337e-08,0.0011256262660026,-0.0528406389057636,0.0,0.0,0.0,-0.0150027871131896,60.0,18.071191787719727,0.0,-8.638712500896872e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,0.0001056435867212,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,0.000111247994937,299.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,8.21660432848148e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,0.0001112478348659,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26348876953125,0.0,0.0,0.0005277100135572,286.90728759765625,294.1499938964844,298.6454162597656,294.9495849609375,299.0105895996094,298.6635131835937,286.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256467550992,2.0554821844598337e-08,0.0011256262660026,-0.0528406389057636,0.0,0.0,0.0,-0.0150027871131896,60.0,18.071191787719727,0.0,-8.638712500896872e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,0.0001042240255628,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,0.0001097531203413,299.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,8.106197492452338e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24737548828125,0.0,0.0,0.0001097529675462,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24835205078125,0.0,0.0,0.0005206190398894,286.892578125,294.1499938964844,298.6271667480469,294.9496765136719,299.0030517578125,298.6470031738281,286.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110523706302,1.8785957678346683e-08,0.0011105049634352,-0.0482228323817253,0.0,0.0,0.0,-0.0141259059309959,60.0,17.854488372802734,0.0,-8.40810940871961e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,0.0001042240255628,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,0.0001097531203413,299.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,8.106197492452338e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24737548828125,0.0,0.0,0.0001097529675462,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24835205078125,0.0,0.0,0.0005206190398894,286.892578125,294.1499938964844,298.6271667480469,294.9496765136719,299.0030517578125,298.6470031738281,286.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110523706302,1.8785957678346683e-08,0.0011105049634352,-0.0482228323817253,0.0,0.0,0.0,-0.0141259059309959,60.0,17.854488372802734,0.0,-8.40810940871961e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0001034888264257,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398681640625,0.0,0.0,0.0001089789147954,299.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,8.049016469158232e-05,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23980712890625,0.0,0.0,0.0001089787620003,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,0.000516946602147,286.88525390625,294.1499938964844,298.61798095703125,294.9497375488281,298.999267578125,298.63873291015625,286.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026832507923,1.7869853152774343e-08,0.001102665439248,-0.0458300411701202,0.0,0.0,0.0,-0.0136717231944203,60.0,17.745393753051758,0.0,-8.289904229741296e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,0.0001027143880492,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323608398437,0.0,0.0,0.0001081633963622,299.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,7.988784636836499e-05,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,0.0001081632435671,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,0.0005130781210027,286.87799072265625,294.1499938964844,298.60870361328125,294.9498291015625,298.9954833984375,298.6304931640625,286.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944210225716,1.6904866839695387e-08,0.0010944041423499,-0.0433087423443794,0.0,0.0,0.0,-0.0131932888180017,60.0,17.629451751708984,0.0,-8.166295373257526e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,0.0001012048232951,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177734375,0.0,0.0,0.0001065737451426,299.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,7.87137687439099e-05,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177124023437,0.0,0.0,0.0001065735996235,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,0.0005055376095697,286.8639831542969,294.1499938964844,298.59002685546875,294.9500427246094,298.98779296875,298.6142578125,286.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783389443531,1.5023928767732286e-08,0.0010783239267766,-0.0383919551968574,0.0,0.0,0.0,-0.0122608449310064,60.0,17.389747619628906,0.0,-7.92802268279047e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,0.0001012048232951,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177734375,0.0,0.0,0.0001065737451426,299.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,7.87137687439099e-05,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177124023437,0.0,0.0,0.0001065735996235,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,0.0005055376095697,286.8639831542969,294.1499938964844,298.59002685546875,294.9500427246094,298.98779296875,298.6142578125,286.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783389443531,1.5023928767732286e-08,0.0010783239267766,-0.0383919551968574,0.0,0.0,0.0,-0.0122608449310064,60.0,17.389747619628906,0.0,-7.92802268279047e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120666503906,0.0,0.0,9.977795707527548e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20361328125,0.0,0.0,0.0001050711871357,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,7.76040178607218e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035522460937,0.0,0.0,0.0001050710416166,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044982910156,0.0,0.0,0.0004984101396985,286.8504333496094,294.1499938964844,298.5711364746094,294.9503173828125,298.9800109863281,298.5984802246094,286.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631354525685,1.3246064689553805e-08,0.0010631221812218,-0.0337420776486396,0.0,0.0,0.0,-0.0113794840872287,60.0,17.151874542236328,0.0,-7.706045579425337e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120666503906,0.0,0.0,9.977795707527548e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20361328125,0.0,0.0,0.0001050711871357,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,7.76040178607218e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035522460937,0.0,0.0,0.0001050710416166,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044982910156,0.0,0.0,0.0004984101396985,286.8504333496094,294.1499938964844,298.5711364746094,294.9503173828125,298.9800109863281,298.5984802246094,286.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631354525685,1.3246064689553805e-08,0.0010631221812218,-0.0337420776486396,0.0,0.0,0.0,-0.0113794840872287,60.0,17.151874542236328,0.0,-7.706045579425337e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981506347656,0.0,0.0,9.8470103694126e-05,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898193359375,0.0,0.0,0.0001036939429468,299.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,7.658681715838611e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,0.0001036938047036,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907043457031,0.0,0.0,0.0004918771446682,286.8373413085937,294.1499938964844,298.552001953125,294.95068359375,298.9721069335937,298.5829772949219,286.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492004221305,1.1616508643896852e-08,0.0010491887805983,-0.0294781886041164,0.0,0.0,0.0,-0.0105716474354267,60.0,16.92425537109375,0.0,-7.505351362624425e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981506347656,0.0,0.0,9.8470103694126e-05,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898193359375,0.0,0.0,0.0001036939429468,299.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,7.658681715838611e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,0.0001036938047036,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907043457031,0.0,0.0,0.0004918771446682,286.8373413085937,294.1499938964844,298.552001953125,294.95068359375,298.9721069335937,298.5829772949219,286.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492004221305,1.1616508643896852e-08,0.0010491887805983,-0.0294781886041164,0.0,0.0,0.0,-0.0105716474354267,60.0,16.92425537109375,0.0,-7.505351362624425e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1846923828125,0.0,0.0,9.734134073369204e-05,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17645263671875,0.0,0.0,0.0001025052988552,299.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,7.570892194053158e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764221191406,0.0,0.0,0.000102505160612,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773376464844,0.0,0.0,0.0004862388013862,286.8247375488281,294.1499938964844,298.5326538085937,294.9511108398437,298.9640808105469,298.5677795410156,286.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371732059866,1.0210124301579526e-08,0.0010371630778536,-0.0257969684898853,0.0,0.0,0.0,-0.0098744435235857,60.0,16.717317581176758,0.0,-7.334269014336314e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1846923828125,0.0,0.0,9.734134073369204e-05,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17645263671875,0.0,0.0,0.0001025052988552,299.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,7.570892194053158e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764221191406,0.0,0.0,0.000102505160612,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773376464844,0.0,0.0,0.0004862388013862,286.8247375488281,294.1499938964844,298.5326538085937,294.9511108398437,298.9640808105469,298.5677795410156,286.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371732059866,1.0210124301579526e-08,0.0010371630778536,-0.0257969684898853,0.0,0.0,0.0,-0.0098744435235857,60.0,16.717317581176758,0.0,-7.334269014336314e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780700683594,0.0,0.0,9.680938819656149e-05,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698913574219,0.0,0.0,0.0001019451228785,299.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,7.529518916271627e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698608398437,0.0,0.0,0.0001019449846353,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707763671875,0.0,0.0,0.0004835815925616,286.8185729980469,294.1499938964844,298.5229187011719,294.95135498046875,298.96002197265625,298.5602722167969,286.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315076215192,9.547339807625121e-09,0.0010314980754628,-0.024061756208539,0.0,0.0,0.0,-0.0095458850264549,60.0,16.61956787109375,0.0,-7.254325851135945e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1715087890625,0.0,0.0,9.633213630877437e-05,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16339111328125,0.0,0.0,0.0001014425506582,299.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,7.49240061850287e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.163330078125,0.0,0.0,0.000101442419691,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16424560546875,0.0,0.0,0.0004811976396013,286.8125,294.1499938964844,298.5130920410156,294.9515991210937,298.9559326171875,298.55279541015625,286.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264193406328,8.952710572884826e-09,0.001026410376653,-0.0225048046559095,0.0,0.0,0.0,-0.0092510860413312,60.0,16.525585174560547,0.0,-7.182976702324595e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1587219238281,0.0,0.0,9.555512224324048e-05,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15069580078125,0.0,0.0,0.0001006243182928,299.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853698730469,0.0,0.0,7.431967969750986e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.150634765625,0.0,0.0,0.0001006241800496,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15155029296875,0.0,0.0,0.0004773163236677,286.8006896972656,294.1499938964844,298.49334716796875,294.9521789550781,298.9476013183594,298.5380249023437,286.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181383695453,7.984605865374306e-09,0.0010181303368881,-0.0199696104973554,0.0,0.0,0.0,-0.0087711457163095,60.0,16.363998413085938,0.0,-7.067567509011496e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1587219238281,0.0,0.0,9.555512224324048e-05,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15069580078125,0.0,0.0,0.0001006243182928,299.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853698730469,0.0,0.0,7.431967969750986e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.150634765625,0.0,0.0,0.0001006241800496,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15155029296875,0.0,0.0,0.0004773163236677,286.8006896972656,294.1499938964844,298.49334716796875,294.9521789550781,298.9476013183594,298.5380249023437,286.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181383695453,7.984605865374306e-09,0.0010181303368881,-0.0199696104973554,0.0,0.0,0.0,-0.0087711457163095,60.0,16.363998413085938,0.0,-7.067567509011496e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14617919921875,0.0,0.0,9.489392687100916e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1382751464844,0.0,0.0,9.992804552894086e-05,299.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,7.380543684121221e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1382141113281,0.0,0.0,9.99279145617038e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390991210937,0.0,0.0,0.000474013533676,286.7892150878906,294.1499938964844,298.4733581542969,294.9527893066406,298.93914794921875,298.52325439453125,286.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110948933288,7.160811499318242e-09,0.0010110876755788,-0.0178120248019695,0.0,0.0,0.0,-0.0083627635613083,60.0,16.222688674926758,0.0,-6.970096677605397e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14617919921875,0.0,0.0,9.489392687100916e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1382751464844,0.0,0.0,9.992804552894086e-05,299.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,7.380543684121221e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1382141113281,0.0,0.0,9.99279145617038e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390991210937,0.0,0.0,0.000474013533676,286.7892150878906,294.1499938964844,298.4733581542969,294.9527893066406,298.93914794921875,298.52325439453125,286.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110948933288,7.160811499318242e-09,0.0010110876755788,-0.0178120248019695,0.0,0.0,0.0,-0.0083627635613083,60.0,16.222688674926758,0.0,-6.970096677605397e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1338806152344,0.0,0.0,9.441720612812789e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260681152344,0.0,0.0,9.942603355739266e-05,299.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574157714844,0.0,0.0,7.343466859310865e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260070800781,0.0,0.0,9.94259025901556e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268920898437,0.0,0.0,0.000471632258268,286.7780456542969,294.1499938964844,298.45318603515625,294.9535217285156,298.93048095703125,298.50830078125,286.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060145286843,6.5668577242661286e-09,0.0010060080094262,-0.0162562578916549,0.0,0.0,0.0,-0.0080683110281825,60.0,16.104902267456055,0.0,-6.900239668539143e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1338806152344,0.0,0.0,9.441720612812789e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260681152344,0.0,0.0,9.942603355739266e-05,299.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574157714844,0.0,0.0,7.343466859310865e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260070800781,0.0,0.0,9.94259025901556e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268920898437,0.0,0.0,0.000471632258268,286.7780456542969,294.1499938964844,298.45318603515625,294.9535217285156,298.93048095703125,298.50830078125,286.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060145286843,6.5668577242661286e-09,0.0010060080094262,-0.0162562578916549,0.0,0.0,0.0,-0.0080683110281825,60.0,16.104902267456055,0.0,-6.900239668539143e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217956542969,0.0,0.0,9.413129009772092e-05,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11407470703125,0.0,0.0,9.912493987940252e-05,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,7.32123080524616e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.114013671875,0.0,0.0,9.912481618812308e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148986816406,0.0,0.0,0.000470204045996,286.7671203613281,294.1499938964844,298.43280029296875,294.95428466796875,298.92169189453125,298.4928894042969,286.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029671248048,6.210624015068333e-09,0.0010029609547927,-0.0153231043368577,0.0,0.0,0.0,-0.0078917061910033,60.0,16.013202667236328,0.0,-6.858510914753424e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217956542969,0.0,0.0,9.413129009772092e-05,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11407470703125,0.0,0.0,9.912493987940252e-05,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,7.32123080524616e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.114013671875,0.0,0.0,9.912481618812308e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148986816406,0.0,0.0,0.000470204045996,286.7671203613281,294.1499938964844,298.43280029296875,294.95428466796875,298.92169189453125,298.4928894042969,286.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029671248048,6.210624015068333e-09,0.0010029609547927,-0.0153231043368577,0.0,0.0,0.0,-0.0078917061910033,60.0,16.013202667236328,0.0,-6.858510914753424e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158142089844,0.0,0.0,9.403131116414444e-05,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.108154296875,0.0,0.0,9.901965677272528e-05,299.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370910644531,0.0,0.0,7.313454989343882e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10809326171875,0.0,0.0,9.901953308144584e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10894775390625,0.0,0.0,0.0004697046533692,286.7617492675781,294.1499938964844,298.4225158691406,294.9547119140625,298.9172058105469,298.4848937988281,286.3725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018991306424,6.086056103526971e-09,0.0010018930770456,-0.0149967912584543,0.0,0.0,0.0,-0.0078299390152096,60.0,15.9750337600708,0.0,-6.843949051926759e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10986328125,0.0,0.0,9.400271665072069e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.10223388671875,0.0,0.0,9.89895488601178e-05,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303771972656,0.0,0.0,7.311232184292749e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1022033691406,0.0,0.0,9.898943244479597e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1030578613281,0.0,0.0,0.0004695618408732,286.75640869140625,294.1499938964844,298.4122009277344,294.9551696777344,298.9127197265625,298.4768981933594,286.3789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015947045758,6.050432155291219e-09,0.0010015886509791,-0.0149034708738327,0.0,0.0,0.0,-0.0078122797422111,60.0,15.942087173461914,0.0,-6.83978740312341e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981750488281,0.0,0.0,9.406160097569229e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09063720703125,0.0,0.0,9.905155457090586e-05,299.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171936035156,0.0,0.0,7.315812399610877e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.090576171875,0.0,0.0,9.905143087962642e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914306640625,0.0,0.0,0.0004698559641838,286.7460021972656,294.1499938964844,298.39141845703125,294.9560852050781,298.9034729003906,298.4595031738281,286.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022211354225,6.123781481903734e-09,0.0010022150818258,-0.015095617622137,0.0,0.0,0.0,-0.0078486381098628,60.0,15.903393745422363,0.0,-6.848357969602148e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981750488281,0.0,0.0,9.406160097569229e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09063720703125,0.0,0.0,9.905155457090586e-05,299.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171936035156,0.0,0.0,7.315812399610877e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.090576171875,0.0,0.0,9.905143087962642e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914306640625,0.0,0.0,0.0004698559641838,286.7460021972656,294.1499938964844,298.39141845703125,294.9560852050781,298.9034729003906,298.4595031738281,286.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022211354225,6.123781481903734e-09,0.0010022150818258,-0.015095617622137,0.0,0.0,0.0,-0.0078486381098628,60.0,15.903393745422363,0.0,-6.848357969602148e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
