time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969940,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.086669921875,0.0,0.0,9.418350964551792e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792236328125,0.0,0.0,9.917993156705052e-05,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,7.325295882765204e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07916259765625,0.0,0.0,9.917981515172868e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799865722656,0.0,0.0,0.0004704649618361,286.73583984375,294.1499938964844,298.37042236328125,294.95709228515625,298.8939819335937,298.44091796875,286.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275664432564554e-09,0.001003514509648,-0.0154934832826256,0.0,0.0,0.0,-0.007923936471343,60.0,15.880565643310549,0.0,-6.866120827453416e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.086669921875,0.0,0.0,9.418350964551792e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792236328125,0.0,0.0,9.917993156705052e-05,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,7.325295882765204e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07916259765625,0.0,0.0,9.917981515172868e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799865722656,0.0,0.0,0.0004704649618361,286.73583984375,294.1499938964844,298.37042236328125,294.95709228515625,298.8939819335937,298.44091796875,286.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275664432564554e-09,0.001003514509648,-0.0154934832826256,0.0,0.0,0.0,-0.007923936471343,60.0,15.880565643310549,0.0,-6.866120827453416e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753173828125,0.0,0.0,9.433802915737032e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679626464844,0.0,0.0,9.93426438071765e-05,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.19140625,0.0,0.0,7.337314309552312e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679016113281,0.0,0.0,9.934252011589706e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687255859375,0.0,0.0,0.0004712367954198,286.72589111328125,294.1499938964844,298.3492126464844,294.95819091796875,298.8843078613281,298.4213562011719,286.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051655117422,6.468162450090631e-09,0.0010051589924842,-0.0159977339208126,0.0,0.0,0.0,-0.0080193579196929,60.0,15.866535186767578,0.0,-6.888667059001818e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753173828125,0.0,0.0,9.433802915737032e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679626464844,0.0,0.0,9.93426438071765e-05,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.19140625,0.0,0.0,7.337314309552312e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679016113281,0.0,0.0,9.934252011589706e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687255859375,0.0,0.0,0.0004712367954198,286.72589111328125,294.1499938964844,298.3492126464844,294.95819091796875,298.8843078613281,298.4213562011719,286.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051655117422,6.468162450090631e-09,0.0010051589924842,-0.0159977339208126,0.0,0.0,0.0,-0.0080193579196929,60.0,15.866535186767578,0.0,-6.888667059001818e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0642395019531,0.0,0.0,9.446029434911908e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569763183594,0.0,0.0,9.947139187715948e-05,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17889404296875,0.0,0.0,7.346825441345572e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569152832031,0.0,0.0,9.947127546183764e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577392578125,0.0,0.0,0.0004718475684057,286.71630859375,294.1499938964844,298.3278503417969,294.9593505859375,298.8742980957031,298.40069580078125,286.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064676171168,6.6204872695152525e-09,0.0010064609814435,-0.0163967423141002,0.0,0.0,0.0,-0.0080948695540428,60.0,15.856165885925291,0.0,-6.906533656092506e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0642395019531,0.0,0.0,9.446029434911908e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569763183594,0.0,0.0,9.947139187715948e-05,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17889404296875,0.0,0.0,7.346825441345572e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569152832031,0.0,0.0,9.947127546183764e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577392578125,0.0,0.0,0.0004718475684057,286.71630859375,294.1499938964844,298.3278503417969,294.9593505859375,298.8742980957031,298.40069580078125,286.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064676171168,6.6204872695152525e-09,0.0010064609814435,-0.0163967423141002,0.0,0.0,0.0,-0.0080948695540428,60.0,15.856165885925291,0.0,-6.906533656092506e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05865478515625,0.0,0.0,9.451527876080944e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05145263671875,0.0,0.0,9.952929394785316e-05,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.172607421875,0.0,0.0,7.35110224923119e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513916015625,0.0,0.0,9.952917753253132e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522155761719,0.0,0.0,0.0004721222503576,286.71148681640625,294.1499938964844,298.31707763671875,294.9599304199219,298.8692932128906,298.3904113769531,286.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007059821859,6.68899868827566e-09,0.0010070531861856,-0.0165761951357126,0.0,0.0,0.0,-0.008128865621984,60.0,15.85034465789795,0.0,-6.914576289318576e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531616210937,0.0,0.0,9.456086263526232e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0459899902344,0.0,0.0,9.957729344023392e-05,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663818359375,0.0,0.0,7.354648550972342e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0459289550781,0.0,0.0,9.957717702491208e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467224121094,0.0,0.0,0.0004723499587271,286.70672607421875,294.1499938964844,298.3062744140625,294.9605712890625,298.8642578125,298.3800048828125,286.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075448080897,6.745784819628398e-09,0.001007538056001,-0.0167249422520399,0.0,0.0,0.0,-0.0081570139154791,60.0,15.844091415405272,0.0,-6.92124686452189e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423889160156,0.0,0.0,9.463141032028945e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353088378906,0.0,0.0,9.965158096747472e-05,299.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.0,0.0,7.36013607820496e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0352478027344,0.0,0.0,9.965147182811052e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360412597656,0.0,0.0,0.0004727023479063,286.6975402832031,294.1499938964844,298.28448486328125,294.9618835449219,298.8538818359375,298.3586120605469,286.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082953376695,6.833670962436145e-09,0.0010082885855808,-0.0169551484286785,0.0,0.0,0.0,-0.0082005774602293,60.0,15.830687522888184,0.0,-6.931577445357108e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423889160156,0.0,0.0,9.463141032028945e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353088378906,0.0,0.0,9.965158096747472e-05,299.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.0,0.0,7.36013607820496e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0352478027344,0.0,0.0,9.965147182811052e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360412597656,0.0,0.0,0.0004727023479063,286.6975402832031,294.1499938964844,298.28448486328125,294.9618835449219,298.8538818359375,298.3586120605469,286.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082953376695,6.833670962436145e-09,0.0010082885855808,-0.0169551484286785,0.0,0.0,0.0,-0.0082005774602293,60.0,15.830687522888184,0.0,-6.931577445357108e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03179931640625,0.0,0.0,9.469563519814984e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0247802734375,0.0,0.0,9.971921099349856e-05,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422424316406,0.0,0.0,7.36513247829862e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0247497558594,0.0,0.0,9.971910185413436e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255432128906,0.0,0.0,0.0004730231885332,286.6885986328125,294.1499938964844,298.2625427246094,294.9632873535156,298.8432922363281,298.3369140625,286.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089793941006,6.913679850839571e-09,0.0010089725255966,-0.0171647202223539,0.0,0.0,0.0,-0.0082402396947145,60.0,15.817252159118652,0.0,-6.940987873349513e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03179931640625,0.0,0.0,9.469563519814984e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0247802734375,0.0,0.0,9.971921099349856e-05,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422424316406,0.0,0.0,7.36513247829862e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0247497558594,0.0,0.0,9.971910185413436e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255432128906,0.0,0.0,0.0004730231885332,286.6885986328125,294.1499938964844,298.2625427246094,294.9632873535156,298.8432922363281,298.3369140625,286.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089793941006,6.913679850839571e-09,0.0010089725255966,-0.0171647202223539,0.0,0.0,0.0,-0.0082402396947145,60.0,15.817252159118652,0.0,-6.940987873349513e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02130126953125,0.0,0.0,9.475402475800364e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.014404296875,0.0,0.0,9.97806928353384e-05,299.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.13037109375,0.0,0.0,7.369674858637154e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01434326171875,0.0,0.0,9.97805836959742e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01513671875,0.0,0.0,0.000473314867122,286.67974853515625,294.1499938964844,298.2403869628906,294.9647521972656,298.83258056640625,298.3150329589844,286.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986415446164074e-09,0.0010095931356772,-0.0173552390187978,0.0,0.0,0.0,-0.0082762911915779,60.0,15.803194046020508,0.0,-6.949549202772688e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02130126953125,0.0,0.0,9.475402475800364e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.014404296875,0.0,0.0,9.97806928353384e-05,299.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.13037109375,0.0,0.0,7.369674858637154e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01434326171875,0.0,0.0,9.97805836959742e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01513671875,0.0,0.0,0.000473314867122,286.67974853515625,294.1499938964844,298.2403869628906,294.9647521972656,298.83258056640625,298.3150329589844,286.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986415446164074e-09,0.0010095931356772,-0.0173552390187978,0.0,0.0,0.0,-0.0082762911915779,60.0,15.803194046020508,0.0,-6.949549202772688e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0110168457031,0.0,0.0,9.483619214734064e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041809082031,0.0,0.0,9.98672257992439e-05,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187438964844,0.0,0.0,7.376066787401214e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.004150390625,0.0,0.0,9.986710938392208e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049133300781,0.0,0.0,0.000473725318443,286.67120361328125,294.1499938964844,298.21807861328125,294.96630859375,298.8216247558594,298.2926940917969,286.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010475680232,7.088784226283451e-09,0.0010104685788974,-0.0176233705133199,0.0,0.0,0.0,-0.0083270408213138,60.0,15.791651725769045,0.0,-6.961607112998537e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0110168457031,0.0,0.0,9.483619214734064e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041809082031,0.0,0.0,9.98672257992439e-05,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187438964844,0.0,0.0,7.376066787401214e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.004150390625,0.0,0.0,9.986710938392208e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049133300781,0.0,0.0,0.000473725318443,286.67120361328125,294.1499938964844,298.21807861328125,294.96630859375,298.8216247558594,298.2926940917969,286.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010475680232,7.088784226283451e-09,0.0010104685788974,-0.0176233705133199,0.0,0.0,0.0,-0.0083270408213138,60.0,15.791651725769045,0.0,-6.961607112998537e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0059509277344,0.0,0.0,9.488895011600108e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991760253906,0.0,0.0,9.99227777356282e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1130065917969,0.0,0.0,7.380170427495614e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991149902344,0.0,0.0,9.992266859626396e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998779296875,0.0,0.0,0.0004739888536278,286.6670227050781,294.1499938964844,298.20684814453125,294.96710205078125,298.8160400390625,298.2814025878906,286.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110363364219,7.154507652984421e-09,0.001011029118672,-0.017795518040657,0.0,0.0,0.0,-0.0083596156910061,60.0,15.78752326965332,0.0,-6.969353449903792e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008850097656,0.0,0.0,9.494081314187496e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.994140625,0.0,0.0,9.997739834943786e-05,299.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.10723876953125,0.0,0.0,7.384204945992678e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941101074219,0.0,0.0,9.997728921007364e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9948425292969,0.0,0.0,0.0004742479650303,286.6628112792969,294.1499938964844,298.195556640625,294.9679260253906,298.8104858398437,298.27008056640625,286.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101158907637,7.219125741642074e-09,0.00101158185862,-0.0179647672921419,0.0,0.0,0.0,-0.0083916503936052,60.0,15.783268928527832,0.0,-6.976974731287555e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9909362792969,0.0,0.0,9.509603114565834e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842834472656,0.0,0.0,0.0001001408381853,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959777832031,0.0,0.0,7.396277942461893e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842529296875,0.0,0.0,0.0001001407290459,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849853515625,0.0,0.0,0.0004750232910737,286.6547241210937,294.1499938964844,298.1728820800781,294.9696350097656,298.79888916015625,298.24517822265625,286.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013241126202,7.412497282643926e-09,0.0010132336756214,-0.0184712447226047,0.0,0.0,0.0,-0.0084875039756298,60.0,15.778136253356934,0.0,-6.999804469387527e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9909362792969,0.0,0.0,9.509603114565834e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842834472656,0.0,0.0,0.0001001408381853,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959777832031,0.0,0.0,7.396277942461893e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842529296875,0.0,0.0,0.0001001407290459,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849853515625,0.0,0.0,0.0004750232910737,286.6547241210937,294.1499938964844,298.1728820800781,294.9696350097656,298.79888916015625,298.24517822265625,286.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013241126202,7.412497282643926e-09,0.0010132336756214,-0.0184712447226047,0.0,0.0,0.0,-0.0084875039756298,60.0,15.778136253356934,0.0,-6.999804469387527e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98126220703125,0.0,0.0,9.531607065582648e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747009277344,0.0,0.0,0.0001003725556074,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0849914550781,0.0,0.0,7.413393177557737e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9746398925781,0.0,0.0,0.000100372446468,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753723144531,0.0,0.0,0.0004761224554385,286.6469421386719,294.1499938964844,298.1499938964844,294.971435546875,298.78643798828125,298.214111328125,286.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155865456908,7.686640657311727e-09,0.0010155788622796,-0.0191892497241497,0.0,0.0,0.0,-0.0086234137415885,60.0,15.772809028625488,0.0,-7.03223506093309e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98126220703125,0.0,0.0,9.531607065582648e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747009277344,0.0,0.0,0.0001003725556074,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0849914550781,0.0,0.0,7.413393177557737e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9746398925781,0.0,0.0,0.000100372446468,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753723144531,0.0,0.0,0.0004761224554385,286.6469421386719,294.1499938964844,298.1499938964844,294.971435546875,298.78643798828125,298.214111328125,286.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155865456908,7.686640657311727e-09,0.0010155788622796,-0.0191892497241497,0.0,0.0,0.0,-0.0086234137415885,60.0,15.772809028625488,0.0,-7.03223506093309e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716186523437,0.0,0.0,9.555157885188235e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96514892578125,0.0,0.0,0.0001006205566227,299.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0740661621094,0.0,0.0,7.431711128447205e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.965087890625,0.0,0.0,0.0001006204474833,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9658203125,0.0,0.0,0.0004772988904733,286.63922119140625,294.1499938964844,298.1086730957031,294.9613952636719,298.7740478515625,298.1843566894531,286.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180966928601,7.98006016822228e-09,0.0010180886602029,-0.0199577081948518,0.0,0.0,0.0,-0.0087688779458403,60.0,15.772000312805176,0.0,-7.067028207075057e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716186523437,0.0,0.0,9.555157885188235e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96514892578125,0.0,0.0,0.0001006205566227,299.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0740661621094,0.0,0.0,7.431711128447205e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.965087890625,0.0,0.0,0.0001006204474833,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9658203125,0.0,0.0,0.0004772988904733,286.63922119140625,294.1499938964844,298.1086730957031,294.9613952636719,298.7740478515625,298.1843566894531,286.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180966928601,7.98006016822228e-09,0.0010180886602029,-0.0199577081948518,0.0,0.0,0.0,-0.0087688779458403,60.0,15.772000312805176,0.0,-7.067028207075057e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96209716796875,0.0,0.0,9.590650734025984e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557189941406,0.0,0.0,0.0001009943080134,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632629394531,0.0,0.0,7.45931756682694e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9556579589844,0.0,0.0,0.0001009941988741,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563903808594,0.0,0.0,0.0004790718085132,286.63165283203125,294.1499938964844,298.03228759765625,294.9286193847656,298.7606506347656,298.1433410644531,286.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218762326985,8.422254005324703e-09,0.0010218678507953,-0.021115742623806,0.0,0.0,0.0,-0.008988082408905,60.0,15.7540283203125,0.0,-7.11962542254696e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96209716796875,0.0,0.0,9.590650734025984e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557189941406,0.0,0.0,0.0001009943080134,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632629394531,0.0,0.0,7.45931756682694e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9556579589844,0.0,0.0,0.0001009941988741,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563903808594,0.0,0.0,0.0004790718085132,286.63165283203125,294.1499938964844,298.03228759765625,294.9286193847656,298.7606506347656,298.1433410644531,286.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218762326985,8.422254005324703e-09,0.0010218678507953,-0.021115742623806,0.0,0.0,0.0,-0.008988082408905,60.0,15.7540283203125,0.0,-7.11962542254696e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573974609375,0.0,0.0,9.610923734726384e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510192871094,0.0,0.0,0.0001012077918858,299.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578918457031,0.0,0.0,7.475086022168398e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95098876953125,0.0,0.0,0.0001012076900224,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516906738281,0.0,0.0,0.0004800845345016,286.6279296875,294.1499938964844,297.98175048828125,294.9041748046875,298.7535705566406,298.1195678710937,286.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024035969749,8.674840401567963e-09,0.0010240272385999,-0.0217771884053945,0.0,0.0,0.0,-0.009113298729062,60.0,15.738816261291504,0.0,-7.149756697799603e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527282714844,0.0,0.0,9.636559116188435e-05,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9464111328125,0.0,0.0,0.0001014777444652,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0525817871094,0.0,0.0,7.495024328818545e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463806152344,0.0,0.0,0.0001014776426018,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,0.000481365044834,286.6242980957031,294.1499938964844,297.92340087890625,294.8746337890625,298.74560546875,298.0821228027344,286.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267670731991,8.994230249470547e-09,0.0010267581092193,-0.0226135291159153,0.0,0.0,0.0,-0.0092716328799724,60.0,15.711631774902344,0.0,-7.187948369846708e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,9.694212349131703e-05,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.937255859375,0.0,0.0,0.0001020848576445,299.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0420837402344,0.0,0.0,7.539866055594757e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372253417969,0.0,0.0,0.0001020847557811,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379272460937,0.0,0.0,0.0004842449270654,286.6171264648437,294.1499938964844,297.7846069335937,294.8009338378906,298.727783203125,297.9918212890625,286.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.712533000083567e-09,0.0010328998323529,-0.0244942735880613,0.0,0.0,0.0,-0.0096277240663766,60.0,15.641554832458496,0.0,-7.27421110013893e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,9.694212349131703e-05,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.937255859375,0.0,0.0,0.0001020848576445,299.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0420837402344,0.0,0.0,7.539866055594757e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372253417969,0.0,0.0,0.0001020847557811,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379272460937,0.0,0.0,0.0004842449270654,286.6171264648437,294.1499938964844,297.7846069335937,294.8009338378906,298.727783203125,297.9918212890625,286.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.712533000083567e-09,0.0010328998323529,-0.0244942735880613,0.0,0.0,0.0,-0.0096277240663766,60.0,15.641554832458496,0.0,-7.27421110013893e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344177246094,0.0,0.0,9.762545232661068e-05,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9282531738281,0.0,0.0,0.0001028044425765,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0317077636719,0.0,0.0,7.593014743179083e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,0.0001028043334372,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92889404296875,0.0,0.0,0.0004876583407167,286.61016845703125,294.1499938964844,297.6184387207031,294.7089233398437,298.7071228027344,297.8715515136719,286.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.0563913299677097e-08,0.0010401798645034,-0.0267231259495019,0.0,0.0,0.0,-0.0100497892126441,60.0,15.54982566833496,0.0,-7.377121846730007e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344177246094,0.0,0.0,9.762545232661068e-05,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9282531738281,0.0,0.0,0.0001028044425765,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0317077636719,0.0,0.0,7.593014743179083e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,0.0001028043334372,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92889404296875,0.0,0.0,0.0004876583407167,286.61016845703125,294.1499938964844,297.6184387207031,294.7089233398437,298.7071228027344,297.8715515136719,286.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.0563913299677097e-08,0.0010401798645034,-0.0267231259495019,0.0,0.0,0.0,-0.0100497892126441,60.0,15.54982566833496,0.0,-7.377121846730007e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254150390625,0.0,0.0,9.842709550866856e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193420410156,0.0,0.0,0.0001036486064549,299.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.021484375,0.0,0.0,7.655365334358066e-05,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192810058594,0.0,0.0,0.0001036485045915,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91998291015625,0.0,0.0,0.0004916627076454,286.6033630371094,294.1499938964844,297.4274597167969,294.60009765625,298.68310546875,297.719482421875,286.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487315012142,1.1562705459766676e-08,0.0010487199760973,-0.0293373875319957,0.0,0.0,0.0,-0.0105449305847287,60.0,15.437644958496094,0.0,-7.49877102634855e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254150390625,0.0,0.0,9.842709550866856e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193420410156,0.0,0.0,0.0001036486064549,299.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.021484375,0.0,0.0,7.655365334358066e-05,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192810058594,0.0,0.0,0.0001036485045915,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91998291015625,0.0,0.0,0.0004916627076454,286.6033630371094,294.1499938964844,297.4274597167969,294.60009765625,298.68310546875,297.719482421875,286.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487315012142,1.1562705459766676e-08,0.0010487199760973,-0.0293373875319957,0.0,0.0,0.0,-0.0105449305847287,60.0,15.437644958496094,0.0,-7.49877102634855e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9165344238281,0.0,0.0,9.937587310560048e-05,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,0.0001046477118507,299.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113525390625,0.0,0.0,7.729158824076876e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,0.0001046476099872,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111633300781,0.0,0.0,0.0004964020336046,286.59674072265625,294.1499938964844,297.2142028808594,294.47589111328125,298.6552734375,297.5349426269531,286.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840076439,1.2744830968358656e-08,0.0010588272707536,-0.0324307419359684,0.0,0.0,0.0,-0.0111309569329023,60.0,15.308759689331056,0.0,-7.64403367270461e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9165344238281,0.0,0.0,9.937587310560048e-05,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,0.0001046477118507,299.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113525390625,0.0,0.0,7.729158824076876e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,0.0001046476099872,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111633300781,0.0,0.0,0.0004964020336046,286.59674072265625,294.1499938964844,297.2142028808594,294.47589111328125,298.6552734375,297.5349426269531,286.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840076439,1.2744830968358656e-08,0.0010588272707536,-0.0324307419359684,0.0,0.0,0.0,-0.0111309569329023,60.0,15.308759689331056,0.0,-7.64403367270461e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9121398925781,0.0,0.0,9.986978693632408e-05,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061584472656,0.0,0.0,0.0001051678336807,299.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063171386719,0.0,0.0,7.767575152684003e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061279296875,0.0,0.0,0.0001051677318173,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90679931640625,0.0,0.0,0.0004988692817278,286.5934753417969,294.1499938964844,297.1000366210937,294.40850830078125,298.6400756835937,297.43341064453125,286.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641037952154,1.3360233808157318e-08,0.0010640905238687,-0.0340407527983188,0.0,0.0,0.0,-0.0114360423758625,60.0,15.238181114196776,0.0,-7.720206696149037e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9077453613281,0.0,0.0,0.0001004363803076,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018249511719,0.0,0.0,0.0001057644840329,299.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,7.811643445165828e-05,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017639160156,0.0,0.0,0.0001057643821695,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,0.0005016995128244,286.5902404785156,294.1499938964844,296.98126220703125,294.3378295898437,298.6241149902344,297.3241577148437,286.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701458668336,1.4066197095985444e-08,0.0010701317805796,-0.0358873642981052,0.0,0.0,0.0,-0.0117860427126288,60.0,15.164870262145996,0.0,-7.808053226199263e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990783691406,0.0,0.0,0.0001014168956317,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89324951171875,0.0,0.0,0.000106797007902,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99139404296875,0.0,0.0,7.88790566730313e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,0.0001067969060386,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89385986328125,0.0,0.0,0.0005065973964519,286.5839538574219,294.1499938964844,296.7311706542969,294.1873779296875,298.5875244140625,297.0814514160156,286.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805868078023,1.528788651228297e-08,0.0010805714409798,-0.0390821248292923,0.0,0.0,0.0,-0.0123916519805789,60.0,14.986701011657717,0.0,-7.961249082200086e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
