time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972280,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990783691406,0.0,0.0,0.0001014168956317,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89324951171875,0.0,0.0,0.000106797007902,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99139404296875,0.0,0.0,7.88790566730313e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,0.0001067969060386,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89385986328125,0.0,0.0,0.0005065973964519,286.5839538574219,294.1499938964844,296.7311706542969,294.1873779296875,298.5875244140625,297.0814514160156,286.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805868078023,1.528788651228297e-08,0.0010805714409798,-0.0390821248292923,0.0,0.0,0.0,-0.0123916519805789,60.0,14.986701011657717,0.0,-7.961249082200086e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905639648437,0.0,0.0,0.0001022099531837,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847961425781,0.0,0.0,0.000107632135041,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98162841796875,0.0,0.0,7.949588325573131e-05,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.884765625,0.0,0.0,0.0001076320331776,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854064941406,0.0,0.0,0.0005105588934384,286.577880859375,294.1499938964844,296.46649169921875,294.02606201171875,298.546142578125,296.8198547363281,286.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089041121304,1.6276032965834023e-08,0.0010890248231589,-0.0416652970016002,0.0,0.0,0.0,-0.0128815378993749,60.0,14.764460563659668,0.0,-8.086244918104057e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905639648437,0.0,0.0,0.0001022099531837,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847961425781,0.0,0.0,0.000107632135041,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98162841796875,0.0,0.0,7.949588325573131e-05,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.884765625,0.0,0.0,0.0001076320331776,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854064941406,0.0,0.0,0.0005105588934384,286.577880859375,294.1499938964844,296.46649169921875,294.02606201171875,298.546142578125,296.8198547363281,286.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089041121304,1.6276032965834023e-08,0.0010890248231589,-0.0416652970016002,0.0,0.0,0.0,-0.0128815378993749,60.0,14.764460563659668,0.0,-8.086244918104057e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822021484375,0.0,0.0,0.0001028630067594,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87652587890625,0.0,0.0,0.0001083198367268,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720458984375,0.0,0.0,8.000382513273507e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87646484375,0.0,0.0,0.0001083197348634,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771057128906,0.0,0.0,0.000513821025379,286.5719909667969,294.1499938964844,296.1897888183594,293.85546875,298.5000305175781,296.5447998046875,286.6571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959992650896,1.7089739401399132e-08,0.0010959821520373,-0.0437918454408645,0.0,0.0,0.0,-0.0132849244400858,60.0,14.50482177734375,0.0,-8.189905287281365e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822021484375,0.0,0.0,0.0001028630067594,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87652587890625,0.0,0.0,0.0001083198367268,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720458984375,0.0,0.0,8.000382513273507e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87646484375,0.0,0.0,0.0001083197348634,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771057128906,0.0,0.0,0.000513821025379,286.5719909667969,294.1499938964844,296.1897888183594,293.85546875,298.5000305175781,296.5447998046875,286.6571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959992650896,1.7089739401399132e-08,0.0010959821520373,-0.0437918454408645,0.0,0.0,0.0,-0.0132849244400858,60.0,14.50482177734375,0.0,-8.189905287281365e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0001034111555782,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683776855469,0.0,0.0,0.0001088970602722,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,8.043016714509577e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86834716796875,0.0,0.0,0.0001088969584088,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689880371094,0.0,0.0,0.000516559171956,286.5663452148437,294.1499938964844,295.90362548828125,293.67724609375,298.4486999511719,296.2587890625,286.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018418008461,1.7772736171650653e-08,0.0011018239893019,-0.0455763451755046,0.0,0.0,0.0,-0.0136235225945711,60.0,14.20924186706543,0.0,-8.27742354658767e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0001034111555782,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683776855469,0.0,0.0,0.0001088970602722,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,8.043016714509577e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86834716796875,0.0,0.0,0.0001088969584088,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689880371094,0.0,0.0,0.000516559171956,286.5663452148437,294.1499938964844,295.90362548828125,293.67724609375,298.4486999511719,296.2587890625,286.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018418008461,1.7772736171650653e-08,0.0011018239893019,-0.0455763451755046,0.0,0.0,0.0,-0.0136235225945711,60.0,14.20924186706543,0.0,-8.27742354658767e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699645996094,0.0,0.0,0.0001036343019222,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643798828125,0.0,0.0,0.0001091320373234,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579772949219,0.0,0.0,8.06037278380245e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643493652344,0.0,0.0,0.0001091319427359,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.864990234375,0.0,0.0,0.0005176737904548,286.5635681152344,294.1499938964844,295.7577819824219,293.58575439453125,298.42144775390625,296.11358642578125,286.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104227034375,1.8050782202294613e-08,0.0011042089900001,-0.046302679926157,0.0,0.0,0.0,-0.0137613993138074,60.0,14.050395011901855,0.0,-8.313183741393004e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.865966796875,0.0,0.0,0.0001037848414853,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86041259765625,0.0,0.0,0.0001092905658879,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.953369140625,0.0,0.0,8.072081982390955e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8603820800781,0.0,0.0,0.0001092904713004,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86102294921875,0.0,0.0,0.0005184258334338,286.5608825683594,294.1499938964844,295.6105651855469,293.4930114746094,298.3931884765625,295.9672241210937,286.6800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058278614655,1.8238354826394243e-08,0.0011058095842599,-0.0467926412820816,0.0,0.0,0.0,-0.0138543713837862,60.0,13.883475303649902,0.0,-8.337352852549884e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.858154296875,0.0,0.0,0.0001038039335981,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526916503906,0.0,0.0,0.0001093106620828,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443664550781,0.0,0.0,8.073567732935771e-05,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526611328125,0.0,0.0,0.0001093105674954,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.853271484375,0.0,0.0,0.0005185211775824,286.5556945800781,294.1499938964844,295.3131408691406,293.30450439453125,298.3321228027344,295.67266845703125,286.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060279794037,1.8262122480905412e-08,0.0011060097021982,-0.0468547269701957,0.0,0.0,0.0,-0.0138661377131938,60.0,13.509791374206545,-0.0,-8.340418133911953e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.858154296875,0.0,0.0,0.0001038039335981,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526916503906,0.0,0.0,0.0001093106620828,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443664550781,0.0,0.0,8.073567732935771e-05,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526611328125,0.0,0.0,0.0001093105674954,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.853271484375,0.0,0.0,0.0005185211775824,286.5556945800781,294.1499938964844,295.3131408691406,293.30450439453125,298.3321228027344,295.67266845703125,286.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060279794037,1.8262122480905412e-08,0.0011060097021982,-0.0468547269701957,0.0,0.0,0.0,-0.0138661377131938,60.0,13.509791374206545,-0.0,-8.340418133911953e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505859375,0.0,0.0,0.0001035646782838,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84521484375,0.0,0.0,0.0001090587174985,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356384277344,0.0,0.0,8.054960198933259e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451843261719,0.0,0.0,0.0001090586229111,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84576416015625,0.0,0.0,0.0005173260578885,286.5507507324219,294.1499938964844,295.013916015625,293.11346435546875,298.2663269042969,295.3797607421875,286.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034847702831,1.7964000065262553e-08,0.0011034668423235,-0.0460759885609149,0.0,0.0,0.0,-0.0137183777987957,60.0,13.100461959838867,-0.0,-8.302014009586858e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505859375,0.0,0.0,0.0001035646782838,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84521484375,0.0,0.0,0.0001090587174985,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356384277344,0.0,0.0,8.054960198933259e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451843261719,0.0,0.0,0.0001090586229111,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84576416015625,0.0,0.0,0.0005173260578885,286.5507507324219,294.1499938964844,295.013916015625,293.11346435546875,298.2663269042969,295.3797607421875,286.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034847702831,1.7964000065262553e-08,0.0011034668423235,-0.0460759885609149,0.0,0.0,0.0,-0.0137183777987957,60.0,13.100461959838867,-0.0,-8.302014009586858e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84326171875,0.0,0.0,0.0001030408020596,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83795166015625,0.0,0.0,0.0001085070471162,299.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271850585937,0.0,0.0,8.014215563889593e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379211425781,0.0,0.0,0.0001085069525288,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385314941406,0.0,0.0,0.0005147092160768,286.54608154296875,294.1499938964844,294.7154541015625,292.9217529296875,298.1963195800781,295.0920104980469,286.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979045182466,1.7311228006633428e-08,0.001097887288779,-0.0443705730140209,0.0,0.0,0.0,-0.0133947813883423,60.0,12.661927223205566,-0.0,-8.218233915613382e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84326171875,0.0,0.0,0.0001030408020596,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83795166015625,0.0,0.0,0.0001085070471162,299.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271850585937,0.0,0.0,8.014215563889593e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379211425781,0.0,0.0,0.0001085069525288,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385314941406,0.0,0.0,0.0005147092160768,286.54608154296875,294.1499938964844,294.7154541015625,292.9217529296875,298.1963195800781,295.0920104980469,286.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979045182466,1.7311228006633428e-08,0.001097887288779,-0.0443705730140209,0.0,0.0,0.0,-0.0133947813883423,60.0,12.661927223205566,-0.0,-8.218233915613382e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8361511230469,0.0,0.0,0.0001022922151605,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309020996094,0.0,0.0,0.0001077187480404,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189453125,0.0,0.0,7.955993351060897e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83087158203125,0.0,0.0,0.000107718653453,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314514160156,0.0,0.0,0.0005109698977321,286.5416259765625,294.1499938964844,294.4203186035156,292.7311706542969,298.1235046386719,294.8101501464844,286.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899255285039,1.6378463030264356e-08,0.0010899091139435,-0.0419330112636089,0.0,0.0,0.0,-0.0129323592409491,60.0,12.204997062683104,-0.0,-8.099256376681296e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8361511230469,0.0,0.0,0.0001022922151605,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309020996094,0.0,0.0,0.0001077187480404,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189453125,0.0,0.0,7.955993351060897e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83087158203125,0.0,0.0,0.000107718653453,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314514160156,0.0,0.0,0.0005109698977321,286.5416259765625,294.1499938964844,294.4203186035156,292.7311706542969,298.1235046386719,294.8101501464844,286.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899255285039,1.6378463030264356e-08,0.0010899091139435,-0.0419330112636089,0.0,0.0,0.0,-0.0129323592409491,60.0,12.204997062683104,-0.0,-8.099256376681296e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326416015625,0.0,0.0,0.0001018521143123,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82745361328125,0.0,0.0,0.0001072552986443,299.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148864746094,0.0,0.0,7.921764336060733e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8274230957031,0.0,0.0,0.0001072552113328,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280029296875,0.0,0.0,0.0005087715107947,286.5394592285156,294.1499938964844,294.2748107910156,292.6369323730469,298.0860900878906,294.672119140625,286.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852373670786,1.583009812122782e-08,0.0010852215345948,-0.0404996387660503,0.0,0.0,0.0,-0.0126605182886123,60.0,11.971964836120604,-0.0,-8.029714138046985e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82928466796875,0.0,0.0,0.0001013196233543,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240966796875,0.0,0.0,0.0001066945551428,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91094970703125,0.0,0.0,7.880348857725039e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240661621094,0.0,0.0,0.0001066944678314,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246459960937,0.0,0.0,0.0005061115953139,286.53741455078125,294.1499938964844,294.1310729980469,292.543701171875,298.04736328125,294.53912353515625,286.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795550188049,1.5166596867288717e-08,0.0010795398848131,-0.0387649908661842,0.0,0.0,0.0,-0.0123315509408712,60.0,11.733558654785156,-0.0,-7.945972413381241e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226318359375,0.0,0.0,0.0001002406424959,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175354003906,0.0,0.0,0.0001055583416018,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032592773437,0.0,0.0,7.796430145390332e-05,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175048828125,0.0,0.0,0.0001055582542903,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180847167969,0.0,0.0,0.0005007219151593,286.533447265625,294.1499938964844,293.85028076171875,292.3612365722656,297.9682312011719,294.2807006835937,286.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680627310648,1.3822201161417524e-08,0.0010680489940568,-0.0352491699159145,0.0,0.0,0.0,-0.0116651011630892,60.0,11.259509086608888,-0.0,-7.777634891681373e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226318359375,0.0,0.0,0.0001002406424959,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175354003906,0.0,0.0,0.0001055583416018,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032592773437,0.0,0.0,7.796430145390332e-05,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175048828125,0.0,0.0,0.0001055582542903,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180847167969,0.0,0.0,0.0005007219151593,286.533447265625,294.1499938964844,293.85028076171875,292.3612365722656,297.9682312011719,294.2807006835937,286.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680627310648,1.3822201161417524e-08,0.0010680489940568,-0.0352491699159145,0.0,0.0,0.0,-0.0116651011630892,60.0,11.259509086608888,-0.0,-7.777634891681373e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162536621094,0.0,0.0,9.912440145853908e-05,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81121826171875,0.0,0.0,0.0001043828815454,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89581298828125,0.0,0.0,7.709612691542134e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,0.0001043827942339,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8117370605469,0.0,0.0,0.0004951460869051,286.5296936035156,294.1499938964844,293.5804748535156,292.1858215332031,297.8867492675781,294.03570556640625,286.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561671806499,1.2431391027689642e-08,0.0010561548406258,-0.031610619276762,0.0,0.0,0.0,-0.0109756095334887,60.0,10.795257568359377,-0.0,-7.605380858421995e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162536621094,0.0,0.0,9.912440145853908e-05,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81121826171875,0.0,0.0,0.0001043828815454,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89581298828125,0.0,0.0,7.709612691542134e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,0.0001043827942339,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8117370605469,0.0,0.0,0.0004951460869051,286.5296936035156,294.1499938964844,293.5804748535156,292.1858215332031,297.8867492675781,294.03570556640625,286.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561671806499,1.2431391027689642e-08,0.0010561548406258,-0.031610619276762,0.0,0.0,0.0,-0.0109756095334887,60.0,10.795257568359377,-0.0,-7.605380858421995e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8100891113281,0.0,0.0,9.809996845433488e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8051147460937,0.0,0.0,0.0001033041044138,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886413574219,0.0,0.0,7.629935862496495e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050842285156,0.0,0.0,0.0001033040171023,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056335449219,0.0,0.0,0.0004900288186036,286.52618408203125,294.1499938964844,293.32421875,292.0195007324219,297.8028869628906,293.80523681640625,286.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452514979988,1.1154991597095432e-08,0.0010452403221279,-0.0282702911645174,0.0,0.0,0.0,-0.0103428438305854,60.0,10.351757049560549,-0.0,-7.448992533909404e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8100891113281,0.0,0.0,9.809996845433488e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8051147460937,0.0,0.0,0.0001033041044138,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886413574219,0.0,0.0,7.629935862496495e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050842285156,0.0,0.0,0.0001033040171023,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056335449219,0.0,0.0,0.0004900288186036,286.52618408203125,294.1499938964844,293.32421875,292.0195007324219,297.8028869628906,293.80523681640625,286.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452514979988,1.1154991597095432e-08,0.0010452403221279,-0.0282702911645174,0.0,0.0,0.0,-0.0103428438305854,60.0,10.351757049560549,-0.0,-7.448992533909404e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041381835937,0.0,0.0,9.725002746563403e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992248535156,0.0,0.0,0.0001024090670398,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816833496094,0.0,0.0,7.563830877188593e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7991943359375,0.0,0.0,0.0001024089870043,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,0.0004857832100242,286.5229187011719,294.1499938964844,293.0840759277344,291.8643493652344,297.716796875,293.5892028808594,286.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361954336985,1.0096009361859616e-08,0.0010361853055655,-0.0254982281476259,0.0,0.0,0.0,-0.0098178619518876,60.0,9.94179344177246,-0.0,-7.320473827121533e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041381835937,0.0,0.0,9.725002746563403e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992248535156,0.0,0.0,0.0001024090670398,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816833496094,0.0,0.0,7.563830877188593e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7991943359375,0.0,0.0,0.0001024089870043,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,0.0004857832100242,286.5229187011719,294.1499938964844,293.0840759277344,291.8643493652344,297.716796875,293.5892028808594,286.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361954336985,1.0096009361859616e-08,0.0010361853055655,-0.0254982281476259,0.0,0.0,0.0,-0.0098178619518876,60.0,9.94179344177246,-0.0,-7.320473827121533e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012390136719,0.0,0.0,9.686581324785948e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7963562011719,0.0,0.0,0.0001020044655888,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782958984375,0.0,0.0,7.53394779167138e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7963256835937,0.0,0.0,0.0001020043855533,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.796875,0.0,0.0,0.0004838639870285,286.5213317871094,294.1499938964844,292.9708557128906,291.7915954589844,297.6732177734375,293.484619140625,286.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321040172129,9.617299845388061e-09,0.0010320944711565,-0.0242449287325143,0.0,0.0,0.0,-0.0095805572345852,60.0,9.746343612670898,-0.0,-7.262743650926495e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983703613281,0.0,0.0,9.655889152782038e-05,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79351806640625,0.0,0.0,0.0001016812675516,299.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749084472656,0.0,0.0,7.510076829930767e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,0.000101681187516,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940368652344,0.0,0.0,0.0004823308845516,286.519775390625,294.1499938964844,292.86260986328125,291.7224426269531,297.6293029785156,293.38250732421875,286.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288314661011,9.23489906767827e-09,0.0010288221528753,-0.0232436973601579,0.0,0.0,0.0,-0.0093909734860062,60.0,9.560830116271973,-0.0,-7.21679285220489e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79278564453125,0.0,0.0,9.618177864467724e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880249023437,0.0,0.0,0.000101284145785,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683776855469,0.0,0.0,7.480746717192233e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879943847656,0.0,0.0,0.0001012840730254,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7885131835937,0.0,0.0,0.0004804471100214,286.5168762207031,294.1499938964844,292.662353515625,291.5959777832031,297.53985595703125,293.1884460449219,286.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248101316392,8.765036696445351e-09,0.0010248014004901,-0.0220133755356073,0.0,0.0,0.0,-0.0091580273583531,60.0,9.237606048583984,-0.0,-7.160531367844669e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79278564453125,0.0,0.0,9.618177864467724e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880249023437,0.0,0.0,0.000101284145785,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683776855469,0.0,0.0,7.480746717192233e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879943847656,0.0,0.0,0.0001012840730254,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7885131835937,0.0,0.0,0.0004804471100214,286.5168762207031,294.1499938964844,292.662353515625,291.5959777832031,297.53985595703125,293.1884460449219,286.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248101316392,8.765036696445351e-09,0.0010248014004901,-0.0220133755356073,0.0,0.0,0.0,-0.0091580273583531,60.0,9.237606048583984,-0.0,-7.160531367844669e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78741455078125,0.0,0.0,9.592626884113996e-05,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,0.0001010150808724,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620300292969,0.0,0.0,7.460874621756375e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826538085937,0.0,0.0,0.0001010150081128,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831726074219,0.0,0.0,0.0004791708197444,286.5141296386719,294.1499938964844,292.48590087890625,291.487060546875,297.4491271972656,293.0043640136719,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220886906608,8.446688681829073e-09,0.0010220803087577,-0.0211797282099723,0.0,0.0,0.0,-0.0090002138167619,60.0,8.95405101776123,-0.0,-7.122536516135369e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78741455078125,0.0,0.0,9.592626884113996e-05,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,0.0001010150808724,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620300292969,0.0,0.0,7.460874621756375e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826538085937,0.0,0.0,0.0001010150081128,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831726074219,0.0,0.0,0.0004791708197444,286.5141296386719,294.1499938964844,292.48590087890625,291.487060546875,297.4491271972656,293.0043640136719,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220886906608,8.446688681829073e-09,0.0010220803087577,-0.0211797282099723,0.0,0.0,0.0,-0.0090002138167619,60.0,8.95405101776123,-0.0,-7.122536516135369e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821655273437,0.0,0.0,9.578216850059108e-05,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774963378906,0.0,0.0,0.0001008633335004,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558654785156,0.0,0.0,7.449667464243248e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774658203125,0.0,0.0,0.0001008632607408,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779846191406,0.0,0.0,0.0004784510238096,286.5115661621094,294.1499938964844,292.3358154296875,291.3978881835937,297.3575744628906,292.831298828125,286.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205515427514,8.267145190643532e-09,0.0010205432772636,-0.0207095481455326,0.0,0.0,0.0,-0.0089111970737576,60.0,8.712310791015625,-0.0,-7.101153443045406e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821655273437,0.0,0.0,9.578216850059108e-05,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774963378906,0.0,0.0,0.0001008633335004,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558654785156,0.0,0.0,7.449667464243248e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774658203125,0.0,0.0,0.0001008632607408,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779846191406,0.0,0.0,0.0004784510238096,286.5115661621094,294.1499938964844,292.3358154296875,291.3978881835937,297.3575744628906,292.831298828125,286.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205515427514,8.267145190643532e-09,0.0010205432772636,-0.0207095481455326,0.0,0.0,0.0,-0.0089111970737576,60.0,8.712310791015625,-0.0,-7.101153443045406e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770690917969,0.0,0.0,9.569906978867948e-05,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724609375,0.0,0.0,0.0001007758255582,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498229980469,0.0,0.0,7.443205686286092e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724304199219,0.0,0.0,0.0001007757527986,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77294921875,0.0,0.0,0.0004780359158758,286.5091857910156,294.1499938964844,292.214599609375,291.33062744140625,297.2655944824219,292.6726379394531,286.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019665505737,8.16360667954541e-09,0.0010196573566645,-0.0204383991658687,0.0,0.0,0.0,-0.0088598662987351,60.0,8.513368606567383,-0.0,-7.088836184721006e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770690917969,0.0,0.0,9.569906978867948e-05,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724609375,0.0,0.0,0.0001007758255582,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498229980469,0.0,0.0,7.443205686286092e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724304199219,0.0,0.0,0.0001007757527986,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77294921875,0.0,0.0,0.0004780359158758,286.5091857910156,294.1499938964844,292.214599609375,291.33062744140625,297.2655944824219,292.6726379394531,286.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019665505737,8.16360667954541e-09,0.0010196573566645,-0.0204383991658687,0.0,0.0,0.0,-0.0088598662987351,60.0,8.513368606567383,-0.0,-7.088836184721006e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,9.567791857989504e-05,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,0.0001007535538519,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468933105469,0.0,0.0,7.441560592269525e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699584960937,0.0,0.0,0.0001007534810923,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704772949219,0.0,0.0,0.0004779302689712,286.508056640625,294.1499938964844,292.1656494140625,291.3058776855469,297.2195739746094,292.5990295410156,286.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194415226578,8.137252649476068e-09,0.0010194333735853,-0.0203693807125091,0.0,0.0,0.0,-0.0088468082249164,60.0,8.429908752441406,-0.0,-7.085702691256301e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721252441406,0.0,0.0,9.56703515839763e-05,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.767578125,0.0,0.0,0.0001007455866783,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,7.440972694894299e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675476074219,0.0,0.0,0.0001007455139188,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680358886719,0.0,0.0,0.0004778924921993,286.5069580078125,294.1499938964844,292.1248474121094,291.28741455078125,297.17364501953125,292.5306396484375,286.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193607304245,8.127821971015692e-09,0.0010193525813519,-0.0203446820378303,0.0,0.0,0.0,-0.0088421320542693,60.0,8.358790397644043,-0.0,-7.084582165362009e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
