time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974620,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.767333984375,0.0,0.0,9.569001122144982e-05,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628479003906,0.0,0.0,0.0001007662867777,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382873535156,0.0,0.0,7.4425021011848e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628173828125,0.0,0.0,0.0001007662140182,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,0.0004779906885232,286.5048828125,294.1499938964844,292.06915283203125,291.2704162597656,297.0824279785156,292.41143798828125,286.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152311714582083e-09,0.0010195602662861,-0.0204088184982538,0.0,0.0,0.0,-0.0088542634621262,60.0,8.252745628356934,-0.0,-7.087493258950418e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.767333984375,0.0,0.0,9.569001122144982e-05,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628479003906,0.0,0.0,0.0001007662867777,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382873535156,0.0,0.0,7.4425021011848e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628173828125,0.0,0.0,0.0001007662140182,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,0.0004779906885232,286.5048828125,294.1499938964844,292.06915283203125,291.2704162597656,297.0824279785156,292.41143798828125,286.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152311714582083e-09,0.0010195602662861,-0.0204088184982538,0.0,0.0,0.0,-0.0088542634621262,60.0,8.252745628356934,-0.0,-7.087493258950418e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626647949219,0.0,0.0,9.575070725986734e-05,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582397460937,0.0,0.0,0.0001008301987894,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327331542969,0.0,0.0,7.447223470080644e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,0.0001008301260299,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586975097656,0.0,0.0,0.0004782938922289,286.5029602050781,294.1499938964844,292.04998779296875,291.28173828125,296.9922180175781,292.3146057128906,286.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227925007986414e-09,0.0010202067205682,-0.0206068381667137,0.0,0.0,0.0,-0.0088917482644319,60.0,8.192411422729492,-0.0,-7.096486598356935e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626647949219,0.0,0.0,9.575070725986734e-05,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582397460937,0.0,0.0,0.0001008301987894,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327331542969,0.0,0.0,7.447223470080644e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,0.0001008301260299,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586975097656,0.0,0.0,0.0004782938922289,286.5029602050781,294.1499938964844,292.04998779296875,291.28173828125,296.9922180175781,292.3146057128906,286.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227925007986414e-09,0.0010202067205682,-0.0206068381667137,0.0,0.0,0.0,-0.0088917482644319,60.0,8.192411422729492,-0.0,-7.096486598356935e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581481933594,0.0,0.0,9.581792983226478e-05,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,0.000100900993857,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82733154296875,0.0,0.0,7.452452700817958e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,0.0001009009210974,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,0.0004786296922247,286.501220703125,294.1499938964844,292.04998779296875,291.3076477050781,296.9037475585937,292.2449645996094,286.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311677568428877e-09,0.0010209229076281,-0.0208261683583259,0.0,0.0,0.0,-0.0089332684874534,60.0,8.172456741333008,-0.0,-7.106454091854175e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581481933594,0.0,0.0,9.581792983226478e-05,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,0.000100900993857,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82733154296875,0.0,0.0,7.452452700817958e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,0.0001009009210974,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,0.0004786296922247,286.501220703125,294.1499938964844,292.04998779296875,291.3076477050781,296.9037475585937,292.2449645996094,286.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311677568428877e-09,0.0010209229076281,-0.0208261683583259,0.0,0.0,0.0,-0.0089332684874534,60.0,8.172456741333008,-0.0,-7.106454091854175e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538146972656,0.0,0.0,9.57940865191631e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494812011719,0.0,0.0,0.0001008758772513,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221130371094,0.0,0.0,7.450598786817864e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494506835937,0.0,0.0,0.0001008758044918,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499389648437,0.0,0.0,0.0004785105993505,286.4996337890625,294.1499938964844,292.04998779296875,291.3329772949219,296.8170166015625,292.1983947753906,286.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206804145127,8.281966223933068e-09,0.0010206721490249,-0.0207483582198619,0.0,0.0,0.0,-0.0089185554534196,60.0,8.166095733642578,-0.0,-7.102917010115561e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538146972656,0.0,0.0,9.57940865191631e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494812011719,0.0,0.0,0.0001008758772513,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221130371094,0.0,0.0,7.450598786817864e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494506835937,0.0,0.0,0.0001008758044918,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499389648437,0.0,0.0,0.0004785105993505,286.4996337890625,294.1499938964844,292.04998779296875,291.3329772949219,296.8170166015625,292.1983947753906,286.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206804145127,8.281966223933068e-09,0.0010206721490249,-0.0207483582198619,0.0,0.0,0.0,-0.0089185554534196,60.0,8.166095733642578,-0.0,-7.102917010115561e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516784667969,0.0,0.0,9.575427247909828e-05,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,0.0001008339531836,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8195495605469,0.0,0.0,7.447502866853029e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7473449707031,0.0,0.0,0.000100833880424,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478332519531,0.0,0.0,0.000478311732877,286.4989013671875,294.1499938964844,292.04998779296875,291.3454284667969,296.77398681640625,292.1784362792969,286.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202568955719,8.232362347371236e-09,0.001020248630084,-0.0206184536218643,0.0,0.0,0.0,-0.0088939685374498,60.0,8.164151191711426,-0.0,-7.097013821066869e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496337890625,0.0,0.0,9.567587403580546e-05,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,0.0001007513928925,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,7.441404886776581e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453308105469,0.0,0.0,0.0001007513201329,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458190917969,0.0,0.0,0.0004779201117344,286.49822998046875,294.1499938964844,292.04998779296875,291.35772705078125,296.7320556640625,292.164306640625,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194180067628,8.134675155702098e-09,0.0010194098576903,-0.0203626323491334,0.0,0.0,0.0,-0.0088455229997634,60.0,8.162158966064453,-0.0,-7.08539644733719e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455749511719,0.0,0.0,9.553191193845124e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,0.0001005997910397,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121643066406,0.0,0.0,7.430208643199876e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413330078125,0.0,0.0,0.000100599725556,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418212890625,0.0,0.0,0.0004772009851876,286.4969482421875,294.1499938964844,292.04998779296875,291.3818664550781,296.64849853515625,292.1376953125,286.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178865632042,7.955308412022077e-09,0.001017878530547,-0.0198928844183683,0.0,0.0,0.0,-0.0087566152215003,60.0,8.159119606018066,-0.0,-7.064089402319952e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455749511719,0.0,0.0,9.553191193845124e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,0.0001005997910397,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121643066406,0.0,0.0,7.430208643199876e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413330078125,0.0,0.0,0.000100599725556,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418212890625,0.0,0.0,0.0004772009851876,286.4969482421875,294.1499938964844,292.04998779296875,291.3818664550781,296.64849853515625,292.1376953125,286.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178865632042,7.955308412022077e-09,0.001017878530547,-0.0198928844183683,0.0,0.0,0.0,-0.0087566152215003,60.0,8.159119606018066,-0.0,-7.064089402319952e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74169921875,0.0,0.0,9.547744411975144e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375183105469,0.0,0.0,0.0001005424346658,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074645996094,0.0,0.0,7.42597330827266e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,0.0001005423691822,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73797607421875,0.0,0.0,0.0004769289516843,286.495849609375,294.1499938964844,292.04998779296875,291.4053649902344,296.56671142578125,292.11553955078125,286.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017304486595,7.88744536350805e-09,0.0010172965703532,-0.0197151582688093,0.0,0.0,0.0,-0.0087229646742343,60.0,8.1616849899292,-0.0,-7.056036821495584e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74169921875,0.0,0.0,9.547744411975144e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375183105469,0.0,0.0,0.0001005424346658,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074645996094,0.0,0.0,7.42597330827266e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,0.0001005423691822,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73797607421875,0.0,0.0,0.0004769289516843,286.495849609375,294.1499938964844,292.04998779296875,291.4053649902344,296.56671142578125,292.11553955078125,286.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017304486595,7.88744536350805e-09,0.0010172965703532,-0.0197151582688093,0.0,0.0,0.0,-0.0087229646742343,60.0,8.1616849899292,-0.0,-7.056036821495584e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379455566406,0.0,0.0,9.56214644247666e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338256835937,0.0,0.0,0.0001006940947263,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028869628906,0.0,0.0,7.437175372615457e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338256835937,0.0,0.0,0.0001006940292427,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,0.0004776483401656,286.49493408203125,294.1499938964844,292.04998779296875,291.42822265625,296.48651123046875,292.0998229980469,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188410524278,8.066875167855871e-09,0.0010188330197706,-0.0201850682497024,0.0,0.0,0.0,-0.0088119264692068,60.0,8.176651954650879,-0.0,-7.07733889271367e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379455566406,0.0,0.0,9.56214644247666e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338256835937,0.0,0.0,0.0001006940947263,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028869628906,0.0,0.0,7.437175372615457e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338256835937,0.0,0.0,0.0001006940292427,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,0.0004776483401656,286.49493408203125,294.1499938964844,292.04998779296875,291.42822265625,296.48651123046875,292.0998229980469,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188410524278,8.066875167855871e-09,0.0010188330197706,-0.0201850682497024,0.0,0.0,0.0,-0.0088119264692068,60.0,8.176651954650879,-0.0,-7.07733889271367e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342529296875,0.0,0.0,9.606935054762288e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301940917969,0.0,0.0,0.0001011657441267,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983703613281,0.0,0.0,7.472011202480644e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73016357421875,0.0,0.0,0.0001011656713671,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306213378906,0.0,0.0,0.0004798856389243,286.4940490722656,294.1499938964844,292.04998779296875,291.45037841796875,296.4065856933594,292.0864562988281,286.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236090747639,8.624895464492965e-09,0.0010236004600301,-0.0216464009135961,0.0,0.0,0.0,-0.0090885404497385,60.0,8.205409049987793,-0.0,-7.143793823161104e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342529296875,0.0,0.0,9.606935054762288e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301940917969,0.0,0.0,0.0001011657441267,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983703613281,0.0,0.0,7.472011202480644e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73016357421875,0.0,0.0,0.0001011656713671,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306213378906,0.0,0.0,0.0004798856389243,286.4940490722656,294.1499938964844,292.04998779296875,291.45037841796875,296.4065856933594,292.0864562988281,286.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236090747639,8.624895464492965e-09,0.0010236004600301,-0.0216464009135961,0.0,0.0,0.0,-0.0090885404497385,60.0,8.205409049987793,-0.0,-7.143793823161104e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7324523925781,0.0,0.0,9.634054003981872e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.0,0.0,0.0001014513109112,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.796142578125,0.0,0.0,7.4931034760084e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283935546875,0.0,0.0,0.0001014512454275,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288513183594,0.0,0.0,0.0004812402767129,286.49365234375,294.1499938964844,292.04998779296875,291.4612121582031,296.366943359375,292.0805053710937,286.9178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264962911605,8.96276652895267e-09,0.0010264873271808,-0.0225311424583196,0.0,0.0,0.0,-0.009256025776267,60.0,8.223058700561523,-0.0,-7.184181072261708e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306823730469,0.0,0.0,9.726756979944184e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,0.0001024275261443,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939758300781,0.0,0.0,7.565206033177674e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266540527344,0.0,0.0,0.0001024274606606,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270812988281,0.0,0.0,0.0004858710162807,286.49334716796875,294.1499938964844,292.04998779296875,291.47186279296875,296.32733154296875,292.0751647949219,286.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363729670643,1.0117778614926465e-08,0.0010363628389313,-0.0255552269518375,0.0,0.0,0.0,-0.0098286103457212,60.0,8.274982452392578,-0.0,-7.323105677414787e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271728515625,0.0,0.0,9.973050327971578e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.0,0.0001050211067195,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,7.756766717648134e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,0.0001050210412358,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236328125,0.0,0.0,0.0004981738165952,286.4927978515625,294.1499938964844,292.04998779296875,291.4925842285156,296.2474060058594,292.0666198730469,286.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062614377588,1.3186456371272472e-08,0.0010626012226566,-0.0335861481726169,0.0,0.0,0.0,-0.0113498773425817,60.0,8.420296669006348,-0.0,-7.69865948768711e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271728515625,0.0,0.0,9.973050327971578e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.0,0.0001050211067195,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,7.756766717648134e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,0.0001050210412358,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236328125,0.0,0.0,0.0004981738165952,286.4927978515625,294.1499938964844,292.04998779296875,291.4925842285156,296.2474060058594,292.0666198730469,286.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062614377588,1.3186456371272472e-08,0.0010626012226566,-0.0335861481726169,0.0,0.0,0.0,-0.0113498773425817,60.0,8.420296669006348,-0.0,-7.69865948768711e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245483398437,0.0,0.0,0.000103188707726,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206420898437,0.0,0.0,0.0001086627744371,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862548828125,0.0,0.0,8.025737770367414e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206115722656,0.0,0.0,0.0001086627016775,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210388183594,0.0,0.0,0.0005154482787474,286.49298095703125,294.1499938964844,292.04998779296875,291.5126037597656,296.1735534667969,292.0592956542969,286.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994831100106,1.749538469653089e-08,0.0010994656477123,-0.0448517315089702,0.0,0.0,0.0,-0.0134860938414931,60.0,8.272541999816895,-0.0,-8.241826066068826e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245483398437,0.0,0.0,0.000103188707726,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206420898437,0.0,0.0,0.0001086627744371,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862548828125,0.0,0.0,8.025737770367414e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206115722656,0.0,0.0,0.0001086627016775,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210388183594,0.0,0.0,0.0005154482787474,286.49298095703125,294.1499938964844,292.04998779296875,291.5126037597656,296.1735534667969,292.0592956542969,286.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994831100106,1.749538469653089e-08,0.0010994656477123,-0.0448517315089702,0.0,0.0,0.0,-0.0134860938414931,60.0,8.272541999816895,-0.0,-8.241826066068826e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210693359375,0.0,0.0,0.0001073957100743,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,0.0001130929449573,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,8.352947043022141e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171630859375,0.0,0.0,0.0001130928721977,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71759033203125,0.0,0.0,0.0005364631069824,286.49267578125,294.1499938964844,292.04998779296875,291.5318298339844,296.09088134765625,292.0546264648437,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442827526479,2.27375114292272e-08,0.0011442599352449,-0.058534201234579,0.0,0.0,0.0,-0.0160846877843141,60.0,8.761371612548828,-0.0,-8.927561623295335e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210693359375,0.0,0.0,0.0001073957100743,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,0.0001130929449573,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,8.352947043022141e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171630859375,0.0,0.0,0.0001130928721977,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71759033203125,0.0,0.0,0.0005364631069824,286.49267578125,294.1499938964844,292.04998779296875,291.5318298339844,296.09088134765625,292.0546264648437,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442827526479,2.27375114292272e-08,0.0011442599352449,-0.058534201234579,0.0,0.0,0.0,-0.0160846877843141,60.0,8.761371612548828,-0.0,-8.927561623295335e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176208496094,0.0,0.0,0.0001110799712478,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138366699219,0.0,0.0,0.0001169726601801,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7775573730469,0.0,0.0,8.639500447316095e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137756347656,0.0,0.0,0.0001169725874206,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142028808594,0.0,0.0,0.0005548667395487,286.4925231933594,294.1499938964844,292.04998779296875,291.55029296875,296.0072021484375,292.0521240234375,286.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835442855954,2.732857495857388e-08,0.0011835169279947,-0.070491150021553,0.0,0.0,0.0,-0.0183606725186109,60.0,9.13014030456543,-0.0,-9.550596757890164e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176208496094,0.0,0.0,0.0001110799712478,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138366699219,0.0,0.0,0.0001169726601801,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7775573730469,0.0,0.0,8.639500447316095e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137756347656,0.0,0.0,0.0001169725874206,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142028808594,0.0,0.0,0.0005548667395487,286.4925231933594,294.1499938964844,292.04998779296875,291.55029296875,296.0072021484375,292.0521240234375,286.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835442855954,2.732857495857388e-08,0.0011835169279947,-0.070491150021553,0.0,0.0,0.0,-0.0183606725186109,60.0,9.13014030456543,-0.0,-9.550596757890164e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159423828125,0.0,0.0,0.0001123436813941,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121887207031,0.0,0.0,0.000118303396448,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77545166015625,0.0,0.0,8.737788448343053e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121276855469,0.0,0.0,0.0001183033236884,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0005611792439594,286.4925231933594,294.1499938964844,292.04998779296875,291.5592041015625,295.9654235839844,292.051513671875,286.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970434570685,2.890339878547365e-08,0.0011970145860686,-0.0745860263705253,0.0,0.0,0.0,-0.0191415380686521,60.0,9.26679801940918,-0.0,-9.769136966042424e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142944335937,0.0,0.0,0.0001129682859755,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,0.0001189611430163,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733764648437,0.0,0.0,8.786369289737195e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,0.0001189610702567,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,0.0005642992909997,286.4925537109375,294.1499938964844,292.04998779296875,291.56793212890625,295.9239807128906,292.0510559082031,286.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203708234243,2.968178591800097e-08,0.001203678548336,-0.0766086652874946,0.0,0.0,0.0,-0.0195274595171213,60.0,9.368714332580566,-0.0,-9.878067430690862e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,0.0001113679027184,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7075500488281,0.0,0.0,0.0001172758566099,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694396972656,0.0,0.0,8.661896572448313e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70751953125,0.0,0.0,0.0001172757911263,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,0.0005563050508499,286.4927673339844,294.1499938964844,292.04998779296875,291.5847473144531,295.8440856933594,292.0505065917969,286.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866319691762,2.7687374171136984e-08,0.0011866042623296,-0.0714244022965431,0.0,0.0,0.0,-0.0185386426746845,60.0,9.409463882446287,-0.0,-9.600169192935937e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,0.0001113679027184,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7075500488281,0.0,0.0,0.0001172758566099,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694396972656,0.0,0.0,8.661896572448313e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70751953125,0.0,0.0,0.0001172757911263,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,0.0005563050508499,286.4927673339844,294.1499938964844,292.04998779296875,291.5847473144531,295.8440856933594,292.0505065917969,286.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866319691762,2.7687374171136984e-08,0.0011866042623296,-0.0714244022965431,0.0,0.0,0.0,-0.0185386426746845,60.0,9.409463882446287,-0.0,-9.600169192935937e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,0.0001075217442121,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,0.0001132256657001,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657470703125,0.0,0.0,8.362752851098776e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,0.0001132256002165,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051086425781,0.0,0.0,0.0005370927392505,286.4931030273437,294.1499938964844,292.04998779296875,291.6007080078125,295.7678527832031,292.0502319335937,286.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456456268206,2.28945378211165e-08,0.0011456226930022,-0.0589435771107673,0.0,0.0,0.0,-0.016162633895874,60.0,9.28635597229004,-0.0,-8.94852192345752e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,0.0001075217442121,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,0.0001132256657001,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657470703125,0.0,0.0,8.362752851098776e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,0.0001132256002165,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051086425781,0.0,0.0,0.0005370927392505,286.4931030273437,294.1499938964844,292.04998779296875,291.6007080078125,295.7678527832031,292.0502319335937,286.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456456268206,2.28945378211165e-08,0.0011456226930022,-0.0589435771107673,0.0,0.0,0.0,-0.016162633895874,60.0,9.28635597229004,-0.0,-8.94852192345752e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7058410644531,0.0,0.0,0.0001030318308039,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,0.0001084975592675,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.762451171875,0.0,0.0,8.013540355022997e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022399902344,0.0,0.0,0.0001084975010599,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0005146646872162,286.4935913085937,294.1499938964844,292.04998779296875,291.6158142089844,295.6975402832031,292.0501403808594,286.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978165082633,1.729984688836339e-08,0.0010977991623803,-0.0443408265709877,0.0,0.0,0.0,-0.0133891850709915,60.0,9.040841102600098,-0.0,-8.216775881919602e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7058410644531,0.0,0.0,0.0001030318308039,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,0.0001084975592675,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.762451171875,0.0,0.0,8.013540355022997e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022399902344,0.0,0.0,0.0001084975010599,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0005146646872162,286.4935913085937,294.1499938964844,292.04998779296875,291.6158142089844,295.6975402832031,292.0501403808594,286.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978165082633,1.729984688836339e-08,0.0010977991623803,-0.0443408265709877,0.0,0.0,0.0,-0.0133891850709915,60.0,9.040841102600098,-0.0,-8.216775881919602e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,9.876825788524002e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,0.0001040078059304,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75933837890625,0.0,0.0,7.681931310798973e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,0.0001040077477227,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002868652344,0.0,0.0,0.0004933673189952,286.494140625,294.1499938964844,292.04998779296875,291.6300048828125,295.6296691894531,292.0500793457031,286.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523789096623,1.1987480341701941e-08,0.0010523669188842,-0.0304490122944116,0.0,0.0,0.0,-0.0107555845752358,60.0,8.770201683044434,-0.0,-7.550806913059206e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,9.876825788524002e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,0.0001040078059304,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75933837890625,0.0,0.0,7.681931310798973e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,0.0001040077477227,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002868652344,0.0,0.0,0.0004933673189952,286.494140625,294.1499938964844,292.04998779296875,291.6300048828125,295.6296691894531,292.0500793457031,286.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523789096623,1.1987480341701941e-08,0.0010523669188842,-0.0304490122944116,0.0,0.0,0.0,-0.0107555845752358,60.0,8.770201683044434,-0.0,-7.550806913059206e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023620605469,0.0,0.0,9.73045898717828e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988525390625,0.0,0.0,0.0001024664961732,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75787353515625,0.0,0.0,7.568091677967459e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988220214844,0.0,0.0,0.0001024664379656,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69921875,0.0,0.0,0.0004860560002271,286.4944763183594,294.1499938964844,292.04998779296875,291.6367492675781,295.5973205566406,292.0500793457031,286.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367864742875,1.0163834218701597e-08,0.0010367763461545,-0.0256757773458957,0.0,0.0,0.0,-0.0098515413701534,60.0,8.652164459228516,-0.0,-7.328669937578526e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
