time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976960,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012939453125,0.0,0.0,9.61586192715913e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69781494140625,0.0,0.0,0.0001012597349472,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564697265625,0.0,0.0,7.478961197193712e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977844238281,0.0,0.0,0.0001012596767395,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981506347656,0.0,0.0,0.000480331655126,286.49481201171875,294.1499938964844,292.04998779296875,291.6432800292969,295.5655517578125,292.050048828125,286.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245821904391,8.736050105540016e-09,0.0010245734592899,-0.0219374503940343,0.0,0.0,0.0,-0.0091437576338648,60.0,8.553206443786621,-0.0,-7.157065340379631e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6992492675781,0.0,0.0,9.47221997193992e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,9.974710701499134e-05,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,7.367240323219448e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,9.974704880733044e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961364746094,0.0,0.0,0.000473156425869,286.4955749511719,294.1499938964844,292.04998779296875,291.6556396484375,295.5028381347656,292.050048828125,287.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092586744576,6.946380359806881e-09,0.0010092516895383,-0.0172503739595413,0.0,0.0,0.0,-0.0082564493641257,60.0,8.39522933959961,-0.0,-6.94483617280639e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6992492675781,0.0,0.0,9.47221997193992e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,9.974710701499134e-05,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,7.367240323219448e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,9.974704880733044e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961364746094,0.0,0.0,0.000473156425869,286.4955749511719,294.1499938964844,292.04998779296875,291.6556396484375,295.5028381347656,292.050048828125,287.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092586744576,6.946380359806881e-09,0.0010092516895383,-0.0172503739595413,0.0,0.0,0.0,-0.0082564493641257,60.0,8.39522933959961,-0.0,-6.94483617280639e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,9.451594814890996e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69390869140625,0.0,0.0,9.952991968020795e-05,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510986328125,0.0,0.0,7.35119974706322e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938781738281,0.0,0.0,9.952986147254704e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942443847656,0.0,0.0,0.0004721262084785,286.4964294433594,294.1499938964844,292.04998779296875,291.6670227050781,295.4415588378906,292.050048828125,287.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070578427985,6.689414355776081e-09,0.0010070512071251,-0.0165772903710603,0.0,0.0,0.0,-0.0081290435045957,60.0,8.323678016662598,-0.0,-6.914626027310079e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,9.451594814890996e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69390869140625,0.0,0.0,9.952991968020795e-05,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510986328125,0.0,0.0,7.35119974706322e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938781738281,0.0,0.0,9.952986147254704e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942443847656,0.0,0.0,0.0004721262084785,286.4964294433594,294.1499938964844,292.04998779296875,291.6670227050781,295.4415588378906,292.050048828125,287.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070578427985,6.689414355776081e-09,0.0010070512071251,-0.0165772903710603,0.0,0.0,0.0,-0.0081290435045957,60.0,8.323678016662598,-0.0,-6.914626027310079e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69549560546875,0.0,0.0,9.528257214697078e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921081542969,0.0,0.0,0.0001003372090053,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74859619140625,0.0,0.0,7.410826219711453e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69207763671875,0.0,0.0,0.0001003371507977,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,0.0004759556322824,286.4974365234375,294.1499938964844,292.04998779296875,291.67742919921875,295.3810119628906,292.0500183105469,287.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152233298867,7.644537447504263e-09,0.0010152156464755,-0.0190789829939603,0.0,0.0,0.0,-0.0086025260388851,60.0,8.328125953674316,-0.0,-7.027249893098998e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69549560546875,0.0,0.0,9.528257214697078e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921081542969,0.0,0.0,0.0001003372090053,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74859619140625,0.0,0.0,7.410826219711453e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69207763671875,0.0,0.0,0.0001003371507977,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,0.0004759556322824,286.4974365234375,294.1499938964844,292.04998779296875,291.67742919921875,295.3810119628906,292.0500183105469,287.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152233298867,7.644537447504263e-09,0.0010152156464755,-0.0190789829939603,0.0,0.0,0.0,-0.0086025260388851,60.0,8.328125953674316,-0.0,-7.027249893098998e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937561035156,0.0,0.0,9.680689254309982e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904296875,0.0,0.0,0.0001019423943944,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,7.529384311055765e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903991699219,0.0,0.0,0.0001019423361867,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907958984375,0.0,0.0,0.0004835699219256,286.4985656738281,294.1499938964844,292.04998779296875,291.68682861328125,295.3207092285156,292.0500183105469,287.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314641986042,9.543708934245387e-09,0.0010314546525478,-0.0240522623062133,0.0,0.0,0.0,-0.0095440223813056,60.0,8.403695106506348,-0.0,-7.253890288438924e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937561035156,0.0,0.0,9.680689254309982e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904296875,0.0,0.0,0.0001019423943944,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,7.529384311055765e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903991699219,0.0,0.0,0.0001019423361867,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907958984375,0.0,0.0,0.0004835699219256,286.4985656738281,294.1499938964844,292.04998779296875,291.68682861328125,295.3207092285156,292.0500183105469,287.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314641986042,9.543708934245387e-09,0.0010314546525478,-0.0240522623062133,0.0,0.0,0.0,-0.0095440223813056,60.0,8.403695106506348,-0.0,-7.253890288438924e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69293212890625,0.0,0.0,9.761067485669628e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68963623046875,0.0,0.0,0.0001027888138196,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,7.591900794068351e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896057128906,0.0,0.0,0.0001027887556119,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899719238281,0.0,0.0,0.0004875849699601,286.49920654296875,294.1499938964844,292.04998779296875,291.691162109375,295.2906188964844,292.0500183105469,287.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400316677987,1.0545163853237229e-08,0.0010400210740044,-0.0266740415245294,0.0,0.0,0.0,-0.01004050206393,60.0,8.450840950012207,-0.0,-7.374847399432839e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.692138671875,0.0,0.0,9.847313049249352e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888732910156,0.0,0.0,0.0001036970206769,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,7.658980030100793e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888122558594,0.0,0.0,0.0001036969624692,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,0.0004918930935673,286.4998474121094,294.1499938964844,292.04998779296875,291.6952209472656,295.2605285644531,292.0500183105469,287.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492167202755,1.1619726514311424e-08,0.0010492050787433,-0.029486620798707,0.0,0.0,0.0,-0.0105731859803199,60.0,8.505448341369629,-0.0,-7.505746424385509e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,0.0001000465199467,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,0.0001053538726409,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416687011719,0.0,0.0,7.781355088809505e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68731689453125,0.0,0.0,0.0001053538217092,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,0.0004997525247745,286.50128173828125,294.1499938964844,292.04998779296875,291.7025756835937,295.2005615234375,292.0500183105469,287.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659861145541,1.3580108593203022e-08,0.0010659726103767,-0.0346159227192401,0.0,0.0,0.0,-0.0115450546145439,60.0,8.61250114440918,-0.0,-7.747513564027032e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,0.0001000465199467,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,0.0001053538726409,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416687011719,0.0,0.0,7.781355088809505e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68731689453125,0.0,0.0,0.0001053538217092,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,0.0004997525247745,286.50128173828125,294.1499938964844,292.04998779296875,291.7025756835937,295.2005615234375,292.0500183105469,287.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659861145541,1.3580108593203022e-08,0.0010659726103767,-0.0346159227192401,0.0,0.0,0.0,-0.0115450546145439,60.0,8.61250114440918,-0.0,-7.747513564027032e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,0.0001013051733025,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859741210937,0.0,0.0,0.0001066792974597,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,7.879250915721059e-05,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859436035156,0.0,0.0,0.000106679246528,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863098144531,0.0,0.0,0.0005060397670604,286.5028381347656,294.1499938964844,292.04998779296875,291.7088317871094,295.1410827636719,292.0500183105469,287.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794035624712,1.514837144611647e-08,0.0010793884284794,-0.0387173369526863,0.0,0.0,0.0,-0.0123225376009941,60.0,8.708338737487793,-0.0,-7.943678070887472e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,0.0001013051733025,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859741210937,0.0,0.0,0.0001066792974597,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,7.879250915721059e-05,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859436035156,0.0,0.0,0.000106679246528,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863098144531,0.0,0.0,0.0005060397670604,286.5028381347656,294.1499938964844,292.04998779296875,291.7088317871094,295.1410827636719,292.0500183105469,287.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794035624712,1.514837144611647e-08,0.0010793884284794,-0.0387173369526863,0.0,0.0,0.0,-0.0123225376009941,60.0,8.708338737487793,-0.0,-7.943678070887472e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,0.0001022455544443,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846923828125,0.0,0.0,0.000107669562567,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375793457031,0.0,0.0,7.952391024446115e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,0.0001076695116353,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850280761719,0.0,0.0,0.0005107371835038,286.5044860839844,294.1499938964844,292.04998779296875,291.7140197753906,295.0821838378906,292.0500183105469,287.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089425291866,1.6320077733666952e-08,0.001089408993721,-0.0417804084718227,0.0,0.0,0.0,-0.0129034100100398,60.0,8.787750244140625,-0.0,-8.091837599977225e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,0.0001022455544443,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846923828125,0.0,0.0,0.000107669562567,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375793457031,0.0,0.0,7.952391024446115e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,0.0001076695116353,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850280761719,0.0,0.0,0.0005107371835038,286.5044860839844,294.1499938964844,292.04998779296875,291.7140197753906,295.0821838378906,292.0500183105469,287.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089425291866,1.6320077733666952e-08,0.001089408993721,-0.0417804084718227,0.0,0.0,0.0,-0.0129034100100398,60.0,8.787750244140625,-0.0,-8.091837599977225e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866760253906,0.0,0.0,0.0001028920378303,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835632324219,0.0,0.0,0.0001083503448171,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357177734375,0.0,0.0,8.002673712326214e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,0.0001083502866094,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,0.0005139664863236,286.5063171386719,294.1499938964844,292.04998779296875,291.71807861328125,295.0242614746094,292.04998779296875,287.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963111417368,1.7125598716916102e-08,0.0010962940286844,-0.0438855402171611,0.0,0.0,0.0,-0.0133027276024222,60.0,8.845195770263672,-0.0,-8.194488287927015e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866760253906,0.0,0.0,0.0001028920378303,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835632324219,0.0,0.0,0.0001083503448171,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357177734375,0.0,0.0,8.002673712326214e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,0.0001083502866094,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,0.0005139664863236,286.5063171386719,294.1499938964844,292.04998779296875,291.71807861328125,295.0242614746094,292.04998779296875,287.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963111417368,1.7125598716916102e-08,0.0010962940286844,-0.0438855402171611,0.0,0.0,0.0,-0.0133027276024222,60.0,8.845195770263672,-0.0,-8.194488287927015e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860656738281,0.0,0.0,0.0001032099244184,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,0.0001086850897991,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,8.02739814389497e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,0.0001086850388674,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68328857421875,0.0,0.0,0.0005155543913133,286.5072326660156,294.1499938964844,292.04998779296875,291.7196960449219,294.99530029296875,292.04998779296875,287.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996895143762,1.7521674777754015e-08,0.0010996719356626,-0.044920440763235,0.0,0.0,0.0,-0.0134990345686674,60.0,8.873100280761719,-0.0,-8.245199722978216e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855163574219,0.0,0.0,0.0001034245069604,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,0.0001089110519387,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,8.044088463066146e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,0.000108911001007,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827697753906,0.0,0.0,0.000516626285389,286.5081787109375,294.1499938964844,292.04998779296875,291.72100830078125,294.96661376953125,292.04998779296875,287.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019804514944,1.77890502328637e-08,0.0011019626399502,-0.045618962496519,0.0,0.0,0.0,-0.0136316055431962,60.0,8.894347190856934,-0.0,-8.279519647658162e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845397949219,0.0,0.0,0.000103439000668,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815185546875,0.0,0.0,0.0001089263168978,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322692871094,0.0,0.0,8.045215508900583e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814880371094,0.0,0.0,0.0001089262586901,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68182373046875,0.0,0.0,0.0005166986957192,286.5101928710937,294.1499938964844,292.04998779296875,291.7228088378906,294.9106140136719,292.04998779296875,287.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021356331184,1.780710157106569e-08,0.0011021178215742,-0.0456661246716976,0.0,0.0,0.0,-0.0136405592784285,60.0,8.907390594482422,-0.0,-8.281838859147683e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845397949219,0.0,0.0,0.000103439000668,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815185546875,0.0,0.0,0.0001089263168978,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322692871094,0.0,0.0,8.045215508900583e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814880371094,0.0,0.0,0.0001089262586901,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68182373046875,0.0,0.0,0.0005166986957192,286.5101928710937,294.1499938964844,292.04998779296875,291.7228088378906,294.9106140136719,292.04998779296875,287.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021356331184,1.780710157106569e-08,0.0011021178215742,-0.0456661246716976,0.0,0.0,0.0,-0.0136405592784285,60.0,8.907390594482422,-0.0,-8.281838859147683e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68365478515625,0.0,0.0,0.0001033180451486,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806640625,0.0,0.0,0.0001087989439838,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7307434082031,0.0,0.0,8.035809150896966e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806335449219,0.0,0.0,0.0001087988930521,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,0.0005160945001989,286.5122985839844,294.1499938964844,292.04998779296875,291.723388671875,294.8554382324219,292.04998779296875,287.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008456349372,1.7656386575026772e-08,0.0011008279398083,-0.0452723801136016,0.0,0.0,0.0,-0.013565837405622,60.0,8.904659271240234,-0.0,-8.262481543397372e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68365478515625,0.0,0.0,0.0001033180451486,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806640625,0.0,0.0,0.0001087989439838,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7307434082031,0.0,0.0,8.035809150896966e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806335449219,0.0,0.0,0.0001087988930521,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,0.0005160945001989,286.5122985839844,294.1499938964844,292.04998779296875,291.723388671875,294.8554382324219,292.04998779296875,287.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008456349372,1.7656386575026772e-08,0.0011008279398083,-0.0452723801136016,0.0,0.0,0.0,-0.013565837405622,60.0,8.904659271240234,-0.0,-8.262481543397372e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,0.0001032259751809,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67999267578125,0.0,0.0,0.0001087019918486,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293701171875,0.0,0.0,8.028648881008849e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,0.0001087019409169,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802978515625,0.0,0.0,0.00051563460147,286.5145568847656,294.1499938964844,292.04998779296875,291.723388671875,294.8019104003906,292.04998779296875,287.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998626239597,1.7541658792197268e-08,0.0010998450452461,-0.0449726432561874,0.0,0.0,0.0,-0.0135089522227644,60.0,8.892572402954102,-0.0,-8.247761940083367e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,0.0001032259751809,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67999267578125,0.0,0.0,0.0001087019918486,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293701171875,0.0,0.0,8.028648881008849e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,0.0001087019409169,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802978515625,0.0,0.0,0.00051563460147,286.5145568847656,294.1499938964844,292.04998779296875,291.723388671875,294.8019104003906,292.04998779296875,287.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998626239597,1.7541658792197268e-08,0.0010998450452461,-0.0449726432561874,0.0,0.0,0.0,-0.0135089522227644,60.0,8.892572402954102,-0.0,-8.247761940083367e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822814941406,0.0,0.0,0.0001031462379614,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,0.0001086180200218,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72808837890625,0.0,0.0,8.02244758233428e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793518066406,0.0,0.0,0.0001086179690901,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796569824219,0.0,0.0,0.0005152362864464,286.516845703125,294.1499938964844,292.04998779296875,291.723388671875,294.7489318847656,292.04998779296875,287.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990124428644,1.7442294719671736e-08,0.0010989950969815,-0.0447130352258682,0.0,0.0,0.0,-0.0134596917778253,60.0,8.879870414733887,-0.0,-8.23502332991666e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822814941406,0.0,0.0,0.0001031462379614,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,0.0001086180200218,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72808837890625,0.0,0.0,8.02244758233428e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793518066406,0.0,0.0,0.0001086179690901,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796569824219,0.0,0.0,0.0005152362864464,286.516845703125,294.1499938964844,292.04998779296875,291.723388671875,294.7489318847656,292.04998779296875,287.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990124428644,1.7442294719671736e-08,0.0010989950969815,-0.0447130352258682,0.0,0.0,0.0,-0.0134596917778253,60.0,8.879870414733887,-0.0,-8.23502332991666e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820373535156,0.0,0.0,0.0001031220890581,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,0.0001085925978259,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275390625,0.0,0.0,8.020569657674059e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791076660156,0.0,0.0,0.0001085925468942,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.679443359375,0.0,0.0,0.000515115680173,286.5180969238281,294.1499938964844,292.04998779296875,291.723388671875,294.72332763671875,292.04998779296875,287.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987559799104,1.7412205011169135e-08,0.0010987385176122,-0.0446344204246997,0.0,0.0,0.0,-0.013444778509438,60.0,8.873196601867676,-0.0,-8.231167925032423e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817626953125,0.0,0.0,0.0001030935964081,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67889404296875,0.0,0.0,0.0001085625917767,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269592285156,0.0,0.0,8.018353400984779e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788635253906,0.0,0.0,0.000108562540845,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,0.0005149733624421,286.519287109375,294.1499938964844,292.04998779296875,291.723388671875,294.6974792480469,292.04998779296875,287.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984538821503,1.7376699190663203e-08,0.0010984365362673,-0.0445416532456874,0.0,0.0,0.0,-0.0134271848946809,60.0,8.86643123626709,-0.0,-8.226619740980824e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,0.0001030550993164,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,0.0001085220501408,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259216308594,0.0,0.0,8.015360072022304e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.678466796875,0.0,0.0,0.0001085219992091,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,0.0005147811025381,286.52178955078125,294.1499938964844,292.04998779296875,291.723388671875,294.6465759277344,292.04998779296875,287.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980413062497,1.732872334514468e-08,0.0010980239603668,-0.0444163009524345,0.0,0.0,0.0,-0.0134033905342221,60.0,8.853307723999023,-0.0,-8.220475677944705e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,0.0001030550993164,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,0.0001085220501408,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259216308594,0.0,0.0,8.015360072022304e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.678466796875,0.0,0.0,0.0001085219992091,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,0.0005147811025381,286.52178955078125,294.1499938964844,292.04998779296875,291.723388671875,294.6465759277344,292.04998779296875,287.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980413062497,1.732872334514468e-08,0.0010980239603668,-0.0444163009524345,0.0,0.0,0.0,-0.0134033905342221,60.0,8.853307723999023,-0.0,-8.220475677944705e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810913085937,0.0,0.0,0.0001030439379974,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67828369140625,0.0,0.0,0.0001085102921933,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250671386719,0.0,0.0,8.014492050278932e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,0.0001085102412616,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,0.0005147252813912,286.5244445800781,294.1499938964844,292.04998779296875,291.723388671875,294.5975036621094,292.04998779296875,287.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979225626215,1.731480381295114e-08,0.0010979052167385,-0.0443799309432506,0.0,0.0,0.0,-0.0133964912965893,60.0,8.841523170471191,-0.0,-8.21869363676342e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810913085937,0.0,0.0,0.0001030439379974,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67828369140625,0.0,0.0,0.0001085102921933,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250671386719,0.0,0.0,8.014492050278932e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,0.0001085102412616,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,0.0005147252813912,286.5244445800781,294.1499938964844,292.04998779296875,291.723388671875,294.5975036621094,292.04998779296875,287.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979225626215,1.731480381295114e-08,0.0010979052167385,-0.0443799309432506,0.0,0.0,0.0,-0.0133964912965893,60.0,8.841523170471191,-0.0,-8.21869363676342e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808776855469,0.0,0.0,0.0001030369530781,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,0.0001085029362002,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242736816406,0.0,0.0,8.013949263840914e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,0.0001085028852685,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67840576171875,0.0,0.0,0.0005146904150024,286.52716064453125,294.1499938964844,292.04998779296875,291.723388671875,294.548828125,292.04998779296875,287.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978478239849,1.7306099664438083e-08,0.0010978304781019,-0.0443571843206882,0.0,0.0,0.0,-0.0133921736851334,60.0,8.830048561096191,-0.0,-8.217579505753747e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808776855469,0.0,0.0,0.0001030369530781,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,0.0001085029362002,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242736816406,0.0,0.0,8.013949263840914e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,0.0001085028852685,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67840576171875,0.0,0.0,0.0005146904150024,286.52716064453125,294.1499938964844,292.04998779296875,291.723388671875,294.548828125,292.04998779296875,287.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978478239849,1.7306099664438083e-08,0.0010978304781019,-0.0443571843206882,0.0,0.0,0.0,-0.0133921736851334,60.0,8.830048561096191,-0.0,-8.217579505753747e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807556152344,0.0,0.0,0.0001030471466947,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,0.0001085136682377,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235717773437,0.0,0.0,8.01474234322086e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,0.000108513617306,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783142089844,0.0,0.0,0.0005147413467057,286.5299377441406,294.1499938964844,292.04998779296875,291.723388671875,294.5009155273437,292.04998779296875,287.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979563230648,1.7318789957698755e-08,0.0010979389771819,-0.0443903468549251,0.0,0.0,0.0,-0.0133984657004475,60.0,8.819396018981934,-0.0,-8.219203806447697e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807556152344,0.0,0.0,0.0001030471466947,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,0.0001085136682377,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235717773437,0.0,0.0,8.01474234322086e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,0.000108513617306,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783142089844,0.0,0.0,0.0005147413467057,286.5299377441406,294.1499938964844,292.04998779296875,291.723388671875,294.5009155273437,292.04998779296875,287.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979563230648,1.7318789957698755e-08,0.0010979389771819,-0.0443903468549251,0.0,0.0,0.0,-0.0133984657004475,60.0,8.819396018981934,-0.0,-8.219203806447697e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
