time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979300,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807861328125,0.0,0.0,0.0001030609055305,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780700683594,0.0,0.0,0.0001085281546693,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.0,8.015813364181668e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,0.0001085281110135,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0005148100899532,286.5314025878906,294.1499938964844,292.04998779296875,291.723388671875,294.4776611328125,292.04998779296875,287.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981035884469,1.7335935353912646e-08,0.001098086242564,-0.0444351434707641,0.0,0.0,0.0,-0.0134069686755537,60.0,8.814698219299316,-0.0,-8.221399383501193e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807861328125,0.0,0.0,0.0001030733110383,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,0.0001085412222892,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230224609375,0.0,0.0,8.016778156161308e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780700683594,0.0,0.0,0.0001085411786334,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783752441406,0.0,0.0,0.0005148720811121,286.5328369140625,294.1499938964844,292.04998779296875,291.723388671875,294.45428466796875,292.04998779296875,287.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982366511598,1.7351393211129107e-08,0.0010982193052768,-0.0444755293428897,0.0,0.0,0.0,-0.013414635322988,60.0,8.809911727905273,-0.0,-8.223378245020285e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808776855469,0.0,0.0,0.0001031071296893,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,0.0001085768308257,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225341796875,0.0,0.0,8.019409142434597e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781921386719,0.0,0.0,0.00010857678717,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,0.000515040999744,286.5357971191406,294.1499938964844,292.04998779296875,291.723388671875,294.4082336425781,292.04998779296875,287.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985954431816,1.7393519513575484e-08,0.0010985779808834,-0.0445856004953384,0.0,0.0,0.0,-0.0134355118498206,60.0,8.800935745239258,-0.0,-8.228774106555647e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808776855469,0.0,0.0,0.0001031071296893,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,0.0001085768308257,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225341796875,0.0,0.0,8.019409142434597e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781921386719,0.0,0.0,0.00010857678717,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,0.000515040999744,286.5357971191406,294.1499938964844,292.04998779296875,291.723388671875,294.4082336425781,292.04998779296875,287.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985954431816,1.7393519513575484e-08,0.0010985779808834,-0.0445856004953384,0.0,0.0,0.0,-0.0134355118498206,60.0,8.800935745239258,-0.0,-8.228774106555647e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811218261719,0.0,0.0,0.000103153870441,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,0.000108626052679,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,8.023044938454404e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,0.0001086260090232,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67877197265625,0.0,0.0,0.000515274470672,286.5389099121094,294.1499938964844,292.04998779296875,291.723388671875,294.3635559082031,292.04998779296875,287.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990934679284,1.745175914891206e-08,0.0010990760056301,-0.0447377674281597,0.0,0.0,0.0,-0.0134643837809562,60.0,8.79295825958252,-0.0,-8.2362362263666e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811218261719,0.0,0.0,0.000103153870441,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,0.000108626052679,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,8.023044938454404e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,0.0001086260090232,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67877197265625,0.0,0.0,0.000515274470672,286.5389099121094,294.1499938964844,292.04998779296875,291.723388671875,294.3635559082031,292.04998779296875,287.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990934679284,1.745175914891206e-08,0.0010990760056301,-0.0447377674281597,0.0,0.0,0.0,-0.0134643837809562,60.0,8.79295825958252,-0.0,-8.2362362263666e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.681396484375,0.0,0.0,0.0001032022046274,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,0.0001086769480025,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,8.026804425753653e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,0.0001086769043467,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790771484375,0.0,0.0,0.0005155159160494,286.5420227050781,294.1499938964844,292.04998779296875,291.723388671875,294.319091796875,292.04998779296875,287.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996081400662,1.7511975869410893e-08,0.0010995906777679,-0.0448950938880443,0.0,0.0,0.0,-0.0134942345321178,60.0,8.785102844238281,-0.0,-8.243955562647899e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.681396484375,0.0,0.0,0.0001032022046274,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,0.0001086769480025,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,8.026804425753653e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,0.0001086769043467,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790771484375,0.0,0.0,0.0005155159160494,286.5420227050781,294.1499938964844,292.04998779296875,291.723388671875,294.319091796875,292.04998779296875,287.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996081400662,1.7511975869410893e-08,0.0010995906777679,-0.0448950938880443,0.0,0.0,0.0,-0.0134942345321178,60.0,8.785102844238281,-0.0,-8.243955562647899e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68194580078125,0.0,0.0,0.0001032632353599,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,0.0001087412238121,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7219543457031,0.0,0.0,8.031551988096908e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,0.0001087411728803,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796875,0.0,0.0,0.0005158208077773,286.5453796386719,294.1499938964844,292.04998779296875,291.723388671875,294.2772216796875,292.04998779296875,287.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002584360539,1.7588019929348775e-08,0.0011002408573403,-0.0450937710702419,0.0,0.0,0.0,-0.0135319326072931,60.0,8.778326988220215,-0.0,-8.253708472238942e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68194580078125,0.0,0.0,0.0001032632353599,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,0.0001087412238121,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7219543457031,0.0,0.0,8.031551988096908e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,0.0001087411728803,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796875,0.0,0.0,0.0005158208077773,286.5453796386719,294.1499938964844,292.04998779296875,291.723388671875,294.2772216796875,292.04998779296875,287.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002584360539,1.7588019929348775e-08,0.0011002408573403,-0.0450937710702419,0.0,0.0,0.0,-0.0135319326072931,60.0,8.778326988220215,-0.0,-8.253708472238942e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68218994140625,0.0,0.0,0.0001032914369716,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796569824219,0.0,0.0,0.0001087709169951,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,8.033745689317584e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796264648437,0.0,0.0,0.0001087708733393,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.679931640625,0.0,0.0,0.0005159616703167,286.5470275878906,294.1499938964844,292.04998779296875,291.723388671875,294.2557678222656,292.04998779296875,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005603009834,1.762315982034579e-08,0.0011005427222698,-0.0451855733990669,0.0,0.0,0.0,-0.0135493595153093,60.0,8.774792671203613,-0.0,-8.258217576440074e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,0.0001033219741657,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,0.0001088030694518,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,8.036120561882854e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.679931640625,0.0,0.0,0.000108803025796,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802062988281,0.0,0.0,0.0005161141743883,286.5487060546875,294.1499938964844,292.04998779296875,291.723388671875,294.2347106933594,292.04998779296875,287.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100884983316,1.7661198725704708e-08,0.0011008674046024,-0.0452849529683589,0.0,0.0,0.0,-0.0135682141408324,60.0,8.77139663696289,-0.0,-8.263099715577482e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830749511719,0.0,0.0,0.0001033843218465,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806030273437,0.0,0.0,0.0001088687276933,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220153808594,0.0,0.0,8.040970715228468e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805725097656,0.0,0.0,0.0001088686840375,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.0005164257017895,286.5520935058594,294.1499938964844,292.04998779296875,291.723388671875,294.1932067871094,292.04998779296875,287.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.764730453491211,-0.0,-8.273075025044818e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830749511719,0.0,0.0,0.0001033843218465,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806030273437,0.0,0.0,0.0001088687276933,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220153808594,0.0,0.0,8.040970715228468e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805725097656,0.0,0.0,0.0001088686840375,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.0005164257017895,286.5520935058594,294.1499938964844,292.04998779296875,291.723388671875,294.1932067871094,292.04998779296875,287.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.764730453491211,-0.0,-8.273075025044818e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,0.0001034455854096,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68145751953125,0.0,0.0,0.0001089332436094,299.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223205566406,0.0,0.0,8.045736467465758e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814270019531,0.0,0.0,0.0001089331999537,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68170166015625,0.0,0.0,0.0005167316994629,286.5556945800781,294.1499938964844,292.04998779296875,291.723388671875,294.153564453125,292.04998779296875,287.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022012913599,1.7815215969108067e-08,0.0011021834798157,-0.0456873252987861,0.0,0.0,0.0,-0.0136445630341768,60.0,8.758134841918945,-0.0,-8.282882646426516e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,0.0001034455854096,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68145751953125,0.0,0.0,0.0001089332436094,299.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223205566406,0.0,0.0,8.045736467465758e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814270019531,0.0,0.0,0.0001089331999537,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68170166015625,0.0,0.0,0.0005167316994629,286.5556945800781,294.1499938964844,292.04998779296875,291.723388671875,294.153564453125,292.04998779296875,287.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022012913599,1.7815215969108067e-08,0.0011021834798157,-0.0456873252987861,0.0,0.0,0.0,-0.0136445630341768,60.0,8.758134841918945,-0.0,-8.282882646426516e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68463134765625,0.0,0.0,0.0001035098248394,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822509765625,0.0,0.0,0.0001090008809114,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,8.050732867559418e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822204589844,0.0,0.0,0.0001090008445316,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824951171875,0.0,0.0,0.0005170525982975,286.5592041015625,294.1499938964844,292.04998779296875,291.723388671875,294.1132202148437,292.04998779296875,287.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028861626982,1.7895249726507245e-08,0.0011028682347387,-0.0458963997662067,0.0,0.0,0.0,-0.0136842411011457,60.0,8.751604080200195,-0.0,-8.293171305240321e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68463134765625,0.0,0.0,0.0001035098248394,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822509765625,0.0,0.0,0.0001090008809114,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,8.050732867559418e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822204589844,0.0,0.0,0.0001090008445316,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824951171875,0.0,0.0,0.0005170525982975,286.5592041015625,294.1499938964844,292.04998779296875,291.723388671875,294.1132202148437,292.04998779296875,287.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028861626982,1.7895249726507245e-08,0.0011028682347387,-0.0458963997662067,0.0,0.0,0.0,-0.0136842411011457,60.0,8.751604080200195,-0.0,-8.293171305240321e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855773925781,0.0,0.0,0.0001035661771311,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,0.0001090602308977,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229919433594,0.0,0.0,8.055116632021964e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,0.0001090601872419,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834411621094,0.0,0.0,0.0005173340905457,286.5628967285156,294.1499938964844,292.04998779296875,291.723388671875,294.074462890625,292.04998779296875,287.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034860508516,1.7965465559655058e-08,0.0011034680064767,-0.0460798256099224,0.0,0.0,0.0,-0.0137190474197268,60.0,8.744732856750488,-0.0,-8.302203724497303e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855773925781,0.0,0.0,0.0001035661771311,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,0.0001090602308977,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229919433594,0.0,0.0,8.055116632021964e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,0.0001090601872419,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834411621094,0.0,0.0,0.0005173340905457,286.5628967285156,294.1499938964844,292.04998779296875,291.723388671875,294.074462890625,292.04998779296875,287.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034860508516,1.7965465559655058e-08,0.0011034680064767,-0.0460798256099224,0.0,0.0,0.0,-0.0137190474197268,60.0,8.744732856750488,-0.0,-8.302203724497303e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,0.0001035958339343,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,0.0001090914593078,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,8.05742311058566e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68365478515625,0.0,0.0,0.000109091415652,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,0.0005174822290427,286.564697265625,294.1499938964844,292.04998779296875,291.723388671875,294.05487060546875,292.04998779296875,287.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038013035431,1.8002415558271423e-08,0.0011037832591682,-0.0461763478815555,0.0,0.0,0.0,-0.013737360946834,60.0,8.741362571716309,-0.0,-8.30695867648501e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864929199219,0.0,0.0,0.0001036225439747,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841735839844,0.0,0.0,0.0001091195808839,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234191894531,0.0,0.0,8.059500396484509e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68414306640625,0.0,0.0,0.0001091195445042,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,0.0005176156410016,286.5665588378906,294.1499938964844,292.04998779296875,291.723388671875,294.0356140136719,292.04998779296875,287.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.8035692050943908e-08,0.0011040678946301,-0.0462632738053798,0.0,0.0,0.0,-0.0137538574635982,60.0,8.737833023071289,-0.0,-8.311242538638909e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875,0.0,0.0,0.0001036722314893,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852111816406,0.0,0.0,0.0001091719022952,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239074707031,0.0,0.0,8.063365385169163e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,0.0001091718586394,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,0.0005178638384677,286.5702819824219,294.1499938964844,292.04998779296875,291.723388671875,293.9974365234375,292.04998779296875,287.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.001104598515667,-0.0464249737560749,0.0,0.0,0.0,-0.013784552924335,60.0,8.730576515197754,-0.0,-8.319213407048667e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875,0.0,0.0,0.0001036722314893,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852111816406,0.0,0.0,0.0001091719022952,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239074707031,0.0,0.0,8.063365385169163e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,0.0001091718586394,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,0.0005178638384677,286.5702819824219,294.1499938964844,292.04998779296875,291.723388671875,293.9974365234375,292.04998779296875,287.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.001104598515667,-0.0464249737560749,0.0,0.0,0.0,-0.013784552924335,60.0,8.730576515197754,-0.0,-8.319213407048667e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,0.0001037111578625,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68634033203125,0.0,0.0,0.0001092128950404,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245483398437,0.0,0.0,8.066393638728186e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68634033203125,0.0,0.0,0.0001092128586606,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68658447265625,0.0,0.0,0.0005180583102628,286.5740966796875,294.1499938964844,292.04998779296875,291.723388671875,293.960205078125,292.04998779296875,287.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516708791255,0.0,0.0,0.0,-0.0138085959479212,60.0,8.722685813903809,-0.0,-8.32546191986694e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,0.0001037111578625,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68634033203125,0.0,0.0,0.0001092128950404,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245483398437,0.0,0.0,8.066393638728186e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68634033203125,0.0,0.0,0.0001092128586606,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68658447265625,0.0,0.0,0.0005180583102628,286.5740966796875,294.1499938964844,292.04998779296875,291.723388671875,293.960205078125,292.04998779296875,287.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516708791255,0.0,0.0,0.0,-0.0138085959479212,60.0,8.722685813903809,-0.0,-8.32546191986694e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0001037449910654,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875305175781,0.0,0.0,0.0001092485181288,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251892089844,0.0,0.0,8.069025352597237e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875,0.0,0.0,0.000109248481749,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877746582031,0.0,0.0,0.0005182272871024,286.57794189453125,294.1499938964844,292.04998779296875,291.723388671875,293.9233093261719,292.04998779296875,287.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824735266844e-08,0.0011053744237869,-0.046661764383316,0.0,0.0,0.0,-0.0138294957578182,60.0,8.714487075805664,-0.0,-8.330893308539089e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0001037449910654,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875305175781,0.0,0.0,0.0001092485181288,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251892089844,0.0,0.0,8.069025352597237e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875,0.0,0.0,0.000109248481749,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877746582031,0.0,0.0,0.0005182272871024,286.57794189453125,294.1499938964844,292.04998779296875,291.723388671875,293.9233093261719,292.04998779296875,287.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824735266844e-08,0.0011053744237869,-0.046661764383316,0.0,0.0,0.0,-0.0138294957578182,60.0,8.714487075805664,-0.0,-8.330893308539089e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69110107421875,0.0,0.0,0.0001037590263877,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888732910156,0.0,0.0,0.0001092633028747,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260437011719,0.0,0.0,8.070117473835126e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888427734375,0.0,0.0,0.000109263259219,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891174316406,0.0,0.0,0.0005182974273338,286.5819091796875,294.1499938964844,292.04998779296875,291.723388671875,293.8877258300781,292.04998779296875,287.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.8205732033038657e-08,0.0011055225040763,-0.0467074364423751,0.0,0.0,0.0,-0.0138381570577621,60.0,8.704994201660156,-0.0,-8.333147860639657e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69110107421875,0.0,0.0,0.0001037590263877,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888732910156,0.0,0.0,0.0001092633028747,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260437011719,0.0,0.0,8.070117473835126e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888427734375,0.0,0.0,0.000109263259219,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891174316406,0.0,0.0,0.0005182974273338,286.5819091796875,294.1499938964844,292.04998779296875,291.723388671875,293.8877258300781,292.04998779296875,287.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.8205732033038657e-08,0.0011055225040763,-0.0467074364423751,0.0,0.0,0.0,-0.0138381570577621,60.0,8.704994201660156,-0.0,-8.333147860639657e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917419433594,0.0,0.0,0.0001037679394357,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895446777344,0.0,0.0,0.00010927268886,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264404296875,0.0,0.0,8.070810872595757e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68951416015625,0.0,0.0,0.0001092726524802,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,0.0005183419561944,286.5838928222656,294.1499938964844,292.04998779296875,291.723388671875,293.8698425292969,292.04998779296875,287.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056356597691,1.8216837815998588e-08,0.0011056173825636,-0.0467364452779293,0.0,0.0,0.0,-0.0138436630368232,60.0,8.700357437133789,-0.0,-8.334579604252212e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924133300781,0.0,0.0,0.0001037693000398,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902160644531,0.0,0.0,0.0001092741222237,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72686767578125,0.0,0.0,8.070917101576924e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902160644531,0.0,0.0,0.0001092740785679,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904602050781,0.0,0.0,0.0005183487664908,286.5859069824219,294.1499938964844,292.04998779296875,291.723388671875,293.85223388671875,292.04998779296875,287.2220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218527131352857e-08,0.0011056312359869,-0.0467408597469329,0.0,0.0,0.0,-0.0138444965705275,60.0,8.695263862609863,-0.0,-8.334797030329355e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.693115234375,0.0,0.0,0.0001037673937389,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6909484863281,0.0,0.0,0.0001092721140594,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72735595703125,0.0,0.0,8.070768672041595e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6909484863281,0.0,0.0,0.0001092720776796,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0005183392204344,286.5879821777344,294.1499938964844,292.04998779296875,291.723388671875,293.8341064453125,292.04998779296875,287.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216152142258586e-08,0.0011056110961362,-0.046734657138586,0.0,0.0,0.0,-0.0138433203101158,60.0,8.689742088317871,-0.0,-8.334490786410242e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937866210937,0.0,0.0,0.0001037651891238,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.691650390625,0.0,0.0,0.0001092697857529,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.727783203125,0.0,0.0,8.070597687037662e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0001092697493731,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918640136719,0.0,0.0,0.0005183282191865,286.5899353027344,294.1499938964844,292.04998779296875,291.723388671875,293.8173522949219,292.04998779296875,287.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213400565514348e-08,0.0011055901413783,-0.04672746732831,0.0,0.0,0.0,-0.0138419698923826,60.0,8.684643745422363,-0.0,-8.334136225585098e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,0.0001037300826283,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,0.0001092328238883,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,8.06786774774082e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,0.0001092327875085,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934509277344,0.0,0.0,0.0005181528977118,286.5940856933594,294.1499938964844,292.04998779296875,291.723388671875,293.7839660644531,292.04998779296875,287.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105232280679,1.816965422563044e-08,0.0011052141198888,-0.0466131977736949,0.0,0.0,0.0,-0.0138202719390392,60.0,8.671814918518066,-0.0,-8.328497358434107e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,0.0001037300826283,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,0.0001092328238883,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,8.06786774774082e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,0.0001092327875085,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934509277344,0.0,0.0,0.0005181528977118,286.5940856933594,294.1499938964844,292.04998779296875,291.723388671875,293.7839660644531,292.04998779296875,287.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105232280679,1.816965422563044e-08,0.0011052141198888,-0.0466131977736949,0.0,0.0,0.0,-0.0138202719390392,60.0,8.671814918518066,-0.0,-8.328497358434107e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69696044921875,0.0,0.0,0.0001036845424096,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69488525390625,0.0,0.0,0.0001091848607757,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300720214844,0.0,0.0,8.064325811574236e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6948547363281,0.0,0.0,0.0001091848243959,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950988769531,0.0,0.0,0.0005179253639653,286.5982971191406,294.1499938964844,292.04998779296875,291.723388671875,293.7510986328125,292.04998779296875,287.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047514853999,1.8112904953682122e-08,0.001104733441025,-0.0464649647474288,0.0,0.0,0.0,-0.0137921627610921,60.0,8.6581392288208,-0.0,-8.3211851631404e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69696044921875,0.0,0.0,0.0001036845424096,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69488525390625,0.0,0.0,0.0001091848607757,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300720214844,0.0,0.0,8.064325811574236e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6948547363281,0.0,0.0,0.0001091848243959,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950988769531,0.0,0.0,0.0005179253639653,286.5982971191406,294.1499938964844,292.04998779296875,291.723388671875,293.7510986328125,292.04998779296875,287.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047514853999,1.8112904953682122e-08,0.001104733441025,-0.0464649647474288,0.0,0.0,0.0,-0.0137921627610921,60.0,8.6581392288208,-0.0,-8.3211851631404e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,0.0001036184112308,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69659423828125,0.0,0.0,0.0001091152298613,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,8.059183164732531e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69659423828125,0.0,0.0,0.0001091151934815,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,0.0005175950936973,286.6025390625,294.1499938964844,292.04998779296875,291.723388671875,293.71905517578125,292.04998779296875,287.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040476383641,1.8030505088972866e-08,0.0011040295939892,-0.046249721199274,0.0,0.0,0.0,-0.0137513177469372,60.0,8.64299201965332,-0.0,-8.310573917924557e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
