time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981640,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,0.0001036184112308,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69659423828125,0.0,0.0,0.0001091152298613,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,8.059183164732531e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69659423828125,0.0,0.0,0.0001091151934815,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,0.0005175950936973,286.6025390625,294.1499938964844,292.04998779296875,291.723388671875,293.71905517578125,292.04998779296875,287.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040476383641,1.8030505088972866e-08,0.0011040295939892,-0.046249721199274,0.0,0.0,0.0,-0.0137513177469372,60.0,8.64299201965332,-0.0,-8.310573917924557e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,0.0001035956302075,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69744873046875,0.0,0.0,0.0001090912337531,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73193359375,0.0,0.0,8.057410741457716e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6974182128906,0.0,0.0,0.0001090911973733,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976623535156,0.0,0.0,0.0005174812395125,286.60467529296875,294.1499938964844,292.04998779296875,291.723388671875,293.70281982421875,292.04998779296875,287.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038068914785,1.8002117130322404e-08,0.0011037888471037,-0.0461755618453025,0.0,0.0,0.0,-0.013737253844738,60.0,8.635991096496582,-0.0,-8.306919596634543e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,0.0001035515088005,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983337402344,0.0,0.0,0.0001090447767637,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325744628906,0.0,0.0,8.053979399846867e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,0.0001090447403839,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985168457031,0.0,0.0,0.0005172608653083,286.6068115234375,294.1499938964844,292.04998779296875,291.723388671875,293.68682861328125,292.04998779296875,287.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033291229978,1.7947133557072448e-08,0.0011033110786229,-0.0460319370031356,0.0,0.0,0.0,-0.0137099586427211,60.0,8.628055572509766,-0.0,-8.299845433157318e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,0.0001034430533763,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,0.000108930566057,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,8.045544382184744e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,0.0001089305296773,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,0.0005167191266082,286.6111145019531,294.1499938964844,292.04998779296875,291.723388671875,293.65533447265625,292.04998779296875,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102176727727,1.7811993657801395e-08,0.0011021589161828,-0.045678898692131,0.0,0.0,0.0,-0.0136429797857999,60.0,8.61060619354248,-0.0,-8.282467689468832e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,0.0001034430533763,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,0.000108930566057,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,8.045544382184744e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,0.0001089305296773,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,0.0005167191266082,286.6111145019531,294.1499938964844,292.04998779296875,291.723388671875,293.65533447265625,292.04998779296875,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102176727727,1.7811993657801395e-08,0.0011021589161828,-0.045678898692131,0.0,0.0,0.0,-0.0136429797857999,60.0,8.61060619354248,-0.0,-8.282467689468832e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039794921875,0.0,0.0,0.0001032920044963,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,0.0001087714990717,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353210449219,0.0,0.0,8.033796621020883e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,0.0001087714699679,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70220947265625,0.0,0.0,0.0005159645806998,286.615478515625,294.1499938964844,292.04998779296875,291.723388671875,293.624755859375,292.04998779296875,287.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005678679794,1.7623777992525902e-08,0.0011005502892658,-0.0451871901750564,0.0,0.0,0.0,-0.0135496780276298,60.0,8.59002685546875,-0.0,-8.258296446683745e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039794921875,0.0,0.0,0.0001032920044963,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,0.0001087714990717,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353210449219,0.0,0.0,8.033796621020883e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,0.0001087714699679,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70220947265625,0.0,0.0,0.0005159645806998,286.615478515625,294.1499938964844,292.04998779296875,291.723388671875,293.624755859375,292.04998779296875,287.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005678679794,1.7623777992525902e-08,0.0011005502892658,-0.0451871901750564,0.0,0.0,0.0,-0.0135496780276298,60.0,8.59002685546875,-0.0,-8.258296446683745e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,0.0001030832281685,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040100097656,0.0,0.0,0.0001085516487364,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73687744140625,0.0,0.0,8.01755886641331e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039794921875,0.0,0.0,0.0001085516123566,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,0.0005149217322468,286.6199035644531,294.1499938964844,292.04998779296875,291.723388671875,293.5953674316406,292.04998779296875,287.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983478277921,1.7363635862466253e-08,0.0010983304819092,-0.044507510960102,0.0,0.0,0.0,-0.0134207373484969,60.0,8.564992904663086,-0.0,-8.224945702295372e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,0.0001030832281685,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040100097656,0.0,0.0,0.0001085516487364,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73687744140625,0.0,0.0,8.01755886641331e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039794921875,0.0,0.0,0.0001085516123566,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,0.0005149217322468,286.6199035644531,294.1499938964844,292.04998779296875,291.723388671875,293.5953674316406,292.04998779296875,287.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983478277921,1.7363635862466253e-08,0.0010983304819092,-0.044507510960102,0.0,0.0,0.0,-0.0134207373484969,60.0,8.564992904663086,-0.0,-8.224945702295372e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079772949219,0.0,0.0,0.000102848316601,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060546875,0.0,0.0,0.0001083042734535,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,7.999288209248334e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060241699219,0.0,0.0,0.0001083042370737,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,0.0005137483240105,286.6243591308594,294.1499938964844,292.04998779296875,291.723388671875,293.56640625,292.04998779296875,287.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958497878164,1.7070936664254077e-08,0.001095832674764,-0.0437427014112472,0.0,0.0,0.0,-0.0132756596431136,60.0,8.53793716430664,-0.0,-8.18750081066355e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079772949219,0.0,0.0,0.000102848316601,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060546875,0.0,0.0,0.0001083042734535,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,7.999288209248334e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060241699219,0.0,0.0,0.0001083042370737,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,0.0005137483240105,286.6243591308594,294.1499938964844,292.04998779296875,291.723388671875,293.56640625,292.04998779296875,287.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958497878164,1.7070936664254077e-08,0.001095832674764,-0.0437427014112472,0.0,0.0,0.0,-0.0132756596431136,60.0,8.53793716430664,-0.0,-8.18750081066355e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090148925781,0.0,0.0,0.0001027285979944,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70709228515625,0.0,0.0,0.0001081782029359,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73931884765625,0.0,0.0,7.989977166289464e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070617675781,0.0,0.0,0.0001081781665561,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.707275390625,0.0,0.0,0.0005131502985022,286.6266174316406,294.1499938964844,292.04998779296875,291.723388671875,293.5520324707031,292.04998779296875,287.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945750400424,1.6921761769594923e-08,0.0010945581598207,-0.0433528870344162,0.0,0.0,0.0,-0.0132017126306891,60.0,8.524392127990723,-0.0,-8.168450449375086e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,0.0001025769524858,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081298828125,0.0,0.0,0.0001080185102182,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401428222656,0.0,0.0,7.978182838996872e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080993652344,0.0,0.0,0.0001080184811144,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,0.0005123927840031,286.6288452148437,294.1499938964844,292.04998779296875,291.723388671875,293.53765869140625,292.04998779296875,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929539566859,1.673280358716056e-08,0.0010929371928796,-0.0428590886294841,0.0,0.0,0.0,-0.013108012266457,60.0,8.510184288024902,-0.0,-8.144352392491785e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,0.0001023648801492,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,0.0001077951892511,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411499023437,0.0,0.0,7.961688243085518e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093505859375,0.0,0.0,0.0001077951601473,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,0.0005113334627822,286.63153076171875,294.1499938964844,292.04998779296875,291.723388671875,293.5206604003906,292.04998779296875,287.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906923562288,1.6468556296445058e-08,0.0010906759416684,-0.0421684868633747,0.0,0.0,0.0,-0.012977004982531,60.0,8.49099063873291,-0.0,-8.110711036124486e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,0.0001021817297441,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,0.0001076023254427,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74188232421875,0.0,0.0,7.947444100864232e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,0.0001076022963388,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,0.0005104186129756,286.63336181640625,294.1499938964844,292.04998779296875,291.723388671875,293.5100402832031,292.04998779296875,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088740536943,1.6240353062357826e-08,0.001088724238798,-0.0415720306336879,0.0,0.0,0.0,-0.0128638725727796,60.0,8.474287986755371,-0.0,-8.081713787078115e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71435546875,0.0,0.0,0.0001017572649288,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124938964844,0.0,0.0,0.0001071553415386,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,7.914430170785636e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71246337890625,0.0,0.0,0.0001071553051588,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126770019531,0.0,0.0,0.0005082982825115,286.6379089355469,294.1499938964844,292.04998779296875,291.723388671875,293.48309326171875,292.04998779296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842235060408,1.5711467682422153e-08,0.0010842077899724,-0.0401895157992839,0.0,0.0,0.0,-0.0126017108559608,60.0,8.434617042541504,-0.0,-8.014708896553202e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71435546875,0.0,0.0,0.0001017572649288,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124938964844,0.0,0.0,0.0001071553415386,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,7.914430170785636e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71246337890625,0.0,0.0,0.0001071553051588,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126770019531,0.0,0.0,0.0005082982825115,286.6379089355469,294.1499938964844,292.04998779296875,291.723388671875,293.48309326171875,292.04998779296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842235060408,1.5711467682422153e-08,0.0010842077899724,-0.0401895157992839,0.0,0.0,0.0,-0.0126017108559608,60.0,8.434617042541504,-0.0,-8.014708896553202e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0001012849825201,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147521972656,0.0,0.0,0.0001066580080077,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,7.877697498770431e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.0,0.0,0.0001066579789039,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.0005059391842223,286.6424560546875,294.1499938964844,292.04998779296875,291.723388671875,293.456787109375,292.04998779296875,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791914537549,1.5123008623163514e-08,0.001079176319763,-0.0386510156095027,0.0,0.0,0.0,-0.0123099889606237,60.0,8.391704559326172,-0.0,-7.940485602375703e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0001012849825201,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147521972656,0.0,0.0,0.0001066580080077,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,7.877697498770431e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.0,0.0,0.0001066579789039,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.0005059391842223,286.6424560546875,294.1499938964844,292.04998779296875,291.723388671875,293.456787109375,292.04998779296875,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791914537549,1.5123008623163514e-08,0.001079176319763,-0.0386510156095027,0.0,0.0,0.0,-0.0123099889606237,60.0,8.391704559326172,-0.0,-7.940485602375703e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,0.0001007667378871,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,0.0001061122675309,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474365234375,0.0,0.0,7.837389421183616e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.717041015625,0.0,0.0,0.0001061122384271,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,0.0005033503985032,286.64703369140625,294.1499938964844,292.04998779296875,291.723388671875,293.4310913085937,292.04998779296875,287.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477275378510512e-08,0.0010736541589722,-0.0369624607264995,0.0,0.0,0.0,-0.0119898682460188,60.0,8.345617294311523,-0.0,-7.859433992507547e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,0.0001007667378871,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,0.0001061122675309,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474365234375,0.0,0.0,7.837389421183616e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.717041015625,0.0,0.0,0.0001061122384271,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,0.0005033503985032,286.64703369140625,294.1499938964844,292.04998779296875,291.723388671875,293.4310913085937,292.04998779296875,287.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477275378510512e-08,0.0010736541589722,-0.0369624607264995,0.0,0.0,0.0,-0.0119898682460188,60.0,8.345617294311523,-0.0,-7.859433992507547e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200012207031,0.0,0.0,0.0001005056328722,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182312011719,0.0,0.0,0.0001058373090927,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483825683594,0.0,0.0,7.817081495886669e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,0.0001058372799889,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184143066406,0.0,0.0,0.0005020461394451,286.6493225097656,294.1499938964844,292.04998779296875,291.723388671875,293.41827392578125,292.04998779296875,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070886850357,1.4151943616980134e-08,0.0010708727641031,-0.036111619323492,0.0,0.0,0.0,-0.0118285892531275,60.0,8.32264518737793,-0.0,-7.818756131428017e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211608886719,0.0,0.0,0.0001002252829493,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0001055420871125,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493591308594,0.0,0.0,7.795276906108484e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0001055420580087,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71954345703125,0.0,0.0,0.0005006457213312,286.651611328125,294.1499938964844,292.04998779296875,291.723388671875,293.4054260253906,292.04998779296875,287.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678961407393,1.3802630149939432e-08,0.001067882287316,-0.0351979807019233,0.0,0.0,0.0,-0.0116554023697972,60.0,8.298910140991211,-0.0,-7.775197730097717e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235107421875,0.0,0.0,9.963432239601389e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72174072265625,0.0,0.0,0.0001049197744578,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,7.749313954263926e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72174072265625,0.0,0.0,0.0001049197453539,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,0.0004976937780156,286.6562194824219,294.1499938964844,292.04998779296875,291.723388671875,293.3807373046875,292.04998779296875,287.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615981882438,1.3066309811904377e-08,0.0010615850333124,-0.0332718156278133,0.0,0.0,0.0,-0.0112903714179992,60.0,8.247325897216797,-0.0,-7.68377788062935e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235107421875,0.0,0.0,9.963432239601389e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72174072265625,0.0,0.0,0.0001049197744578,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,7.749313954263926e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72174072265625,0.0,0.0,0.0001049197453539,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,0.0004976937780156,286.6562194824219,294.1499938964844,292.04998779296875,291.723388671875,293.3807373046875,292.04998779296875,287.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615981882438,1.3066309811904377e-08,0.0010615850333124,-0.0332718156278133,0.0,0.0,0.0,-0.0112903714179992,60.0,8.247325897216797,-0.0,-7.68377788062935e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259216308594,0.0,0.0,9.90342814475298e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,0.0001042879011947,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533874511719,0.0,0.0,7.70264450693503e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,0.0001042878720909,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243347167969,0.0,0.0,0.0004946964327245,286.6607971191406,294.1499938964844,292.04998779296875,291.723388671875,293.356689453125,292.04998779296875,287.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318678521694436e-08,0.0010551927844062,-0.031315691769123,0.0,0.0,0.0,-0.0109197422862052,60.0,8.19419002532959,-0.0,-7.591505379878073e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259216308594,0.0,0.0,9.90342814475298e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,0.0001042879011947,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533874511719,0.0,0.0,7.70264450693503e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,0.0001042878720909,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243347167969,0.0,0.0,0.0004946964327245,286.6607971191406,294.1499938964844,292.04998779296875,291.723388671875,293.356689453125,292.04998779296875,287.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318678521694436e-08,0.0010551927844062,-0.031315691769123,0.0,0.0,0.0,-0.0109197422862052,60.0,8.19419002532959,-0.0,-7.591505379878073e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72833251953125,0.0,0.0,9.842720464803278e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72662353515625,0.0,0.0,0.0001036486282828,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554626464844,0.0,0.0,7.655427907593548e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,0.0001036485991789,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.726806640625,0.0,0.0,0.0004916639882139,286.6654052734375,294.1499938964844,292.04998779296875,291.723388671875,293.3330993652344,292.04998779296875,287.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562294233158354e-08,0.0010487240506336,-0.0293363034725189,0.0,0.0,0.0,-0.0105447648093104,60.0,8.140098571777344,-0.0,-7.498719867271576e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72833251953125,0.0,0.0,9.842720464803278e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72662353515625,0.0,0.0,0.0001036486282828,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554626464844,0.0,0.0,7.655427907593548e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,0.0001036485991789,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.726806640625,0.0,0.0,0.0004916639882139,286.6654052734375,294.1499938964844,292.04998779296875,291.723388671875,293.3330993652344,292.04998779296875,287.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562294233158354e-08,0.0010487240506336,-0.0293363034725189,0.0,0.0,0.0,-0.0105447648093104,60.0,8.140098571777344,-0.0,-7.498719867271576e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,9.781991684576496e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290954589844,0.0,0.0,0.0001030091225402,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.757568359375,0.0,0.0,7.608195301145315e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,0.0001030090934364,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292785644531,0.0,0.0,0.0004886304959654,286.6700439453125,294.1499938964844,292.04998779296875,291.723388671875,293.3099060058594,292.04998779296875,287.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805650596523721e-08,0.0010422532213851,-0.0273558981716632,0.0,0.0,0.0,-0.0101696597412228,60.0,8.085423469543457,-0.0,-7.406472235516048e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,9.781991684576496e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290954589844,0.0,0.0,0.0001030091225402,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.757568359375,0.0,0.0,7.608195301145315e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,0.0001030090934364,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292785644531,0.0,0.0,0.0004886304959654,286.6700439453125,294.1499938964844,292.04998779296875,291.723388671875,293.3099060058594,292.04998779296875,287.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805650596523721e-08,0.0010422532213851,-0.0273558981716632,0.0,0.0,0.0,-0.0101696597412228,60.0,8.085423469543457,-0.0,-7.406472235516048e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320251464844,0.0,0.0,9.751570905791596e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,0.0001026887694024,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586364746094,0.0,0.0,7.584534614579752e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303161621094,0.0,0.0,0.0001026887475745,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304992675781,0.0,0.0,0.000487110868562,286.6723327636719,294.1499938964844,292.04998779296875,291.723388671875,293.2983703613281,292.04998779296875,287.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390197858214,1.0426618679559851e-08,0.0010390093084424,-0.0263637192547321,0.0,0.0,0.0,-0.0099817439913749,60.0,8.057822227478027,-0.0,-7.360477383144828e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,9.721673268359154e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315979003906,0.0,0.0,0.0001023739387164,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,7.561281381640583e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315673828125,0.0,0.0,0.0001023739096126,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73175048828125,0.0,0.0,0.0004856174637097,286.6746520996094,294.1499938964844,292.04998779296875,291.723388671875,293.2869567871094,292.04998779296875,287.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358359431847,1.0054121979408135e-08,0.0010358259314671,-0.0253885686397552,0.0,0.0,0.0,-0.0097970897331833,60.0,8.030336380004883,-0.0,-7.31541334175745e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,9.682460949989036e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,0.0001019610135699,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611694335937,0.0,0.0,7.53078275010921e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332763671875,0.0,0.0,0.0001019609844661,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,0.0004836586886085,286.67779541015625,294.1499938964844,292.04998779296875,291.723388671875,293.27178955078125,292.04998779296875,287.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316602420061,9.565560787905273e-09,0.0010316506959497,-0.0241094678640365,0.0,0.0,0.0,-0.0095549020916223,60.0,7.993652820587158,-0.0,-7.256517875475765e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7358093261719,0.0,0.0,9.665211837273092e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.734130859375,0.0,0.0,0.0001017793692881,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76190185546875,0.0,0.0,7.517366611864418e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.734130859375,0.0,0.0,0.0001017793474602,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343139648437,0.0,0.0,0.0004827970697078,286.6792907714844,294.1499938964844,292.04998779296875,291.723388671875,293.2649841308594,292.04998779296875,287.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298220440745,9.350653584760948e-09,0.0010298127308487,-0.0235467832535505,0.0,0.0,0.0,-0.009448361583054,60.0,7.97716760635376,-0.0,-7.230686804859944e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73834228515625,0.0,0.0,9.610416600480676e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367248535156,0.0,0.0,0.0001012023567454,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641296386719,0.0,0.0,7.474749145330861e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366943359375,0.0,0.0,0.0001012023276416,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73687744140625,0.0,0.0,0.0004800599708687,286.6839294433594,294.1499938964844,292.04998779296875,291.723388671875,293.24322509765625,292.04998779296875,287.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239806724712,8.667950801566349e-09,0.0010239720577374,-0.0217591430991888,0.0,0.0,0.0,-0.0091099021956324,60.0,7.924876689910889,-0.0,-7.148933178768857e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73834228515625,0.0,0.0,9.610416600480676e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367248535156,0.0,0.0,0.0001012023567454,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641296386719,0.0,0.0,7.474749145330861e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366943359375,0.0,0.0,0.0001012023276416,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73687744140625,0.0,0.0,0.0004800599708687,286.6839294433594,294.1499938964844,292.04998779296875,291.723388671875,293.24322509765625,292.04998779296875,287.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239806724712,8.667950801566349e-09,0.0010239720577374,-0.0217591430991888,0.0,0.0,0.0,-0.0091099021956324,60.0,7.924876689910889,-0.0,-7.148933178768857e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409362792969,0.0,0.0,9.558864985592665e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393493652344,0.0,0.0,0.0001006594902719,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663879394531,0.0,0.0,7.43465352570638e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73931884765625,0.0,0.0,0.0001006594611681,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.739501953125,0.0,0.0,0.0004774848639499,286.6885681152344,294.1499938964844,292.04998779296875,291.723388671875,293.2221984863281,292.04998779296875,287.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025665465538623e-09,0.0010184800485149,-0.0200771447271108,0.0,0.0,0.0,-0.0087914941832423,60.0,7.874709129333496,-0.0,-7.072443253264282e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409362792969,0.0,0.0,9.558864985592665e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393493652344,0.0,0.0,0.0001006594902719,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663879394531,0.0,0.0,7.43465352570638e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73931884765625,0.0,0.0,0.0001006594611681,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.739501953125,0.0,0.0,0.0004774848639499,286.6885681152344,294.1499938964844,292.04998779296875,291.723388671875,293.2221984863281,292.04998779296875,287.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025665465538623e-09,0.0010184800485149,-0.0200771447271108,0.0,0.0,0.0,-0.0087914941832423,60.0,7.874709129333496,-0.0,-7.072443253264282e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
