time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983980,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,9.5094925200101e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74200439453125,0.0,0.0,0.0001001395721687,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76873779296875,0.0,0.0,7.396252476610243e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419738769531,0.0,0.0,0.0001001395430648,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,0.0004750185762532,286.6932067871094,294.1499938964844,292.04998779296875,291.723388671875,293.2017822265625,292.04998779296875,287.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132284369319,7.410528635176661e-09,0.0010132209863513,-0.0184660851955413,0.0,0.0,0.0,-0.0084865493699908,60.0,7.826375961303711,-0.0,-6.999571411370199e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,9.5094925200101e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74200439453125,0.0,0.0,0.0001001395721687,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76873779296875,0.0,0.0,7.396252476610243e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419738769531,0.0,0.0,0.0001001395430648,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,0.0004750185762532,286.6932067871094,294.1499938964844,292.04998779296875,291.723388671875,293.2017822265625,292.04998779296875,287.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132284369319,7.410528635176661e-09,0.0010132209863513,-0.0184660851955413,0.0,0.0,0.0,-0.0084865493699908,60.0,7.826375961303711,-0.0,-6.999571411370199e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449035644531,0.0,0.0,9.484550537308678e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,9.9876917374786e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,7.376854046015069e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,9.987689554691316e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434997558594,0.0,0.0,0.0004737726703751,286.6955261230469,294.1499938964844,292.04998779296875,291.723388671875,293.19158935546875,292.04998779296875,287.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105713736265,7.099778986940919e-09,0.0010105642722919,-0.017652167007327,0.0,0.0,0.0,-0.0083325002342462,60.0,7.802201747894287,-0.0,-6.962902432405826e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462463378906,0.0,0.0,9.461296576773748e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7446594238281,0.0,0.0,9.963203774532305e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,7.358767470577732e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7446594238281,0.0,0.0,9.96320159174502e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0004726111073978,286.6978454589844,294.1499938964844,292.04998779296875,291.723388671875,293.181396484375,292.04998779296875,287.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.810056074613158e-09,0.0010080854408442,-0.016893295571208,0.0,0.0,0.0,-0.0081888642162084,60.0,7.778127670288086,-0.0,-6.928800644345756e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489318847656,0.0,0.0,9.419936395715922e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,9.9196498922538e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734680175781,0.0,0.0,7.326598279178143e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,9.919646981870756e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475280761719,0.0,0.0,0.0004705450846813,286.7025146484375,294.1499938964844,292.04998779296875,291.723388671875,293.16168212890625,292.04998779296875,287.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036845924332,6.294753163160749e-09,0.0010036783060058,-0.0155434869229793,0.0,0.0,0.0,-0.0079334024339914,60.0,7.734044551849365,-0.0,-6.868354773814644e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489318847656,0.0,0.0,9.419936395715922e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,9.9196498922538e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734680175781,0.0,0.0,7.326598279178143e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,9.919646981870756e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475280761719,0.0,0.0,0.0004705450846813,286.7025146484375,294.1499938964844,292.04998779296875,291.723388671875,293.16168212890625,292.04998779296875,287.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036845924332,6.294753163160749e-09,0.0010036783060058,-0.0155434869229793,0.0,0.0,0.0,-0.0079334024339914,60.0,7.734044551849365,-0.0,-6.868354773814644e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516784667969,0.0,0.0,9.381746349390596e-05,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501525878906,0.0,0.0,9.879434219328688e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7759094238281,0.0,0.0,7.296895637409762e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501220703125,0.0,0.0,9.87943130894564e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0004686374159064,286.70721435546875,294.1499938964844,292.04998779296875,291.723388671875,293.142578125,292.04998779296875,287.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999616109766,5.8189542073705525e-09,0.0009996102889999,-0.0142970820888876,0.0,0.0,0.0,-0.0076975314877927,60.0,7.693091869354248,-0.0,-6.812776831566225e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516784667969,0.0,0.0,9.381746349390596e-05,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501525878906,0.0,0.0,9.879434219328688e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7759094238281,0.0,0.0,7.296895637409762e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501220703125,0.0,0.0,9.87943130894564e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0004686374159064,286.70721435546875,294.1499938964844,292.04998779296875,291.723388671875,293.142578125,292.04998779296875,287.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999616109766,5.8189542073705525e-09,0.0009996102889999,-0.0142970820888876,0.0,0.0,0.0,-0.0076975314877927,60.0,7.693091869354248,-0.0,-6.812776831566225e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,9.346523438580334e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529296875,0.0,0.0,9.84234211500734e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77838134765625,0.0,0.0,7.269500201800838e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529296875,0.0,0.0,9.842339932220057e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75311279296875,0.0,0.0,0.0004668779438361,286.7118835449219,294.1499938964844,292.04998779296875,291.723388671875,293.1238708496094,292.04998779296875,287.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958638111129,5.380116796516177e-09,0.0009958584560081,-0.0131474426016211,0.0,0.0,0.0,-0.0074799838475883,60.0,7.654431343078613,-0.0,-6.76171652003177e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,9.346523438580334e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529296875,0.0,0.0,9.84234211500734e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77838134765625,0.0,0.0,7.269500201800838e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529296875,0.0,0.0,9.842339932220057e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75311279296875,0.0,0.0,0.0004668779438361,286.7118835449219,294.1499938964844,292.04998779296875,291.723388671875,293.1238708496094,292.04998779296875,287.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958638111129,5.380116796516177e-09,0.0009958584560081,-0.0131474426016211,0.0,0.0,0.0,-0.0074799838475883,60.0,7.654431343078613,-0.0,-6.76171652003177e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572631835937,0.0,0.0,9.31503382162191e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557678222656,0.0,0.0,9.8091819381807e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809143066406,0.0,0.0,7.245008600875735e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557678222656,0.0,0.0,9.809179755393416e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75592041015625,0.0,0.0,0.0004653049982152,286.7165832519531,294.1499938964844,292.04998779296875,291.723388671875,293.1055603027344,292.04998779296875,287.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925083722919,4.987798618572015e-09,0.000992503366433,-0.0121196284890174,0.0,0.0,0.0,-0.0072854929603636,60.0,7.618182182312012,-0.0,-6.716231837344824e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572631835937,0.0,0.0,9.31503382162191e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557678222656,0.0,0.0,9.8091819381807e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809143066406,0.0,0.0,7.245008600875735e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557678222656,0.0,0.0,9.809179755393416e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75592041015625,0.0,0.0,0.0004653049982152,286.7165832519531,294.1499938964844,292.04998779296875,291.723388671875,293.1055603027344,292.04998779296875,287.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925083722919,4.987798618572015e-09,0.000992503366433,-0.0121196284890174,0.0,0.0,0.0,-0.0072854929603636,60.0,7.618182182312012,-0.0,-6.716231837344824e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,9.298702934756876e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572021484375,0.0,0.0,9.791985212359576e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821655273437,0.0,0.0,7.232306961668655e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571716308594,0.0,0.0,9.791982301976532e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,0.0004644892178475,286.7189636230469,294.1499938964844,292.04998779296875,291.723388671875,293.0964050292969,292.04998779296875,287.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907669154927,4.7843333739194804e-09,0.0009907621424645,-0.0115865673869848,0.0,0.0,0.0,-0.0071846195496618,60.0,7.599931240081787,-0.0,-6.692702925192863e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601013183594,0.0,0.0,9.284939733333886e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,9.777491504792124e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.783447265625,0.0,0.0,7.221602572826669e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,9.77748932200484e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587585449219,0.0,0.0,0.0004638017271645,286.7213134765625,294.1499938964844,292.04998779296875,291.723388671875,293.0872802734375,292.04998779296875,287.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612862092301384e-09,0.0009892971720546,-0.0111373169347643,0.0,0.0,0.0,-0.0070996200665831,60.0,7.58202600479126,-0.0,-6.672905072946378e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,9.266250708606094e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607727050781,0.0,0.0,9.75781149463728e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7853698730469,0.0,0.0,7.207066664705053e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607727050781,0.0,0.0,9.757809311849996e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76092529296875,0.0,0.0,0.0004628681926988,286.7248840332031,294.1499938964844,292.04998779296875,291.723388671875,293.07354736328125,292.04998779296875,287.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380029228201465e-09,0.0009873047238215,-0.0105272931978106,0.0,0.0,0.0,-0.0069841872900724,60.0,7.557025909423828,-0.0,-6.646070005444926e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,9.26178545341827e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.761474609375,0.0,0.0,9.753109043231234e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860107421875,0.0,0.0,7.203593850135803e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.761474609375,0.0,0.0,9.75310686044395e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616271972656,0.0,0.0,0.0004626451409421,286.7260131835937,294.1499938964844,292.04998779296875,291.723388671875,293.0694274902344,292.04998779296875,287.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.3243932879022395e-09,0.0009868285851553,-0.0103815253823995,0.0,0.0,0.0,-0.00695660430938,60.0,7.550470352172852,-0.0,-6.63966588376752e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.765869140625,0.0,0.0,9.242993837688118e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644348144531,0.0,0.0,9.73332062130794e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886657714844,0.0,0.0,7.188978634076193e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.764404296875,0.0,0.0,9.733318438520656e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,0.0004617064842022,286.73077392578125,294.1499938964844,292.04998779296875,291.723388671875,293.0521850585937,292.04998779296875,287.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848311310634,4.0902810027887435e-09,0.0009848269401118,-0.0097681330516934,0.0,0.0,0.0,-0.0068405461497604,60.0,7.523205280303955,-0.0,-6.612751235479665e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.765869140625,0.0,0.0,9.242993837688118e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644348144531,0.0,0.0,9.73332062130794e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886657714844,0.0,0.0,7.188978634076193e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.764404296875,0.0,0.0,9.733318438520656e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,0.0004617064842022,286.73077392578125,294.1499938964844,292.04998779296875,291.723388671875,293.0521850585937,292.04998779296875,287.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848311310634,4.0902810027887435e-09,0.0009848269401118,-0.0097681330516934,0.0,0.0,0.0,-0.0068405461497604,60.0,7.523205280303955,-0.0,-6.612751235479665e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687683105469,0.0,0.0,9.223455708706751e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.767333984375,0.0,0.0,9.712746395962311e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912902832031,0.0,0.0,7.17378206900321e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.767333984375,0.0,0.0,9.712743485579268e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674865722656,0.0,0.0,0.0004607304872479,286.7355041503906,294.1499938964844,292.04998779296875,291.723388671875,293.03485107421875,292.04998779296875,287.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827488102018,3.846860607836788e-09,0.0009827449684962,-0.0091303428635001,0.0,0.0,0.0,-0.0067198695614933,60.0,7.495197296142578,-0.0,-6.58482406379335e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687683105469,0.0,0.0,9.223455708706751e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.767333984375,0.0,0.0,9.712746395962311e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912902832031,0.0,0.0,7.17378206900321e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.767333984375,0.0,0.0,9.712743485579268e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674865722656,0.0,0.0,0.0004607304872479,286.7355041503906,294.1499938964844,292.04998779296875,291.723388671875,293.03485107421875,292.04998779296875,287.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827488102018,3.846860607836788e-09,0.0009827449684962,-0.0091303428635001,0.0,0.0,0.0,-0.0067198695614933,60.0,7.495197296142578,-0.0,-6.58482406379335e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7717590332031,0.0,0.0,9.21282116905786e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703552246094,0.0,0.0,9.701547242002562e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79400634765625,0.0,0.0,7.165510760387406e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703552246094,0.0,0.0,9.701545059215276e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705078125,0.0,0.0,0.0004601992550306,286.74029541015625,294.1499938964844,292.04998779296875,291.723388671875,293.0182800292969,292.04998779296875,287.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816158562898,3.714364815721183e-09,0.0009816121309995,-0.008783183991909,0.0,0.0,0.0,-0.0066541861742734,60.0,7.473878383636475,-0.0,-6.56964758150025e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7717590332031,0.0,0.0,9.21282116905786e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703552246094,0.0,0.0,9.701547242002562e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79400634765625,0.0,0.0,7.165510760387406e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703552246094,0.0,0.0,9.701545059215276e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705078125,0.0,0.0,0.0004601992550306,286.74029541015625,294.1499938964844,292.04998779296875,291.723388671875,293.0182800292969,292.04998779296875,287.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816158562898,3.714364815721183e-09,0.0009816121309995,-0.008783183991909,0.0,0.0,0.0,-0.0066541861742734,60.0,7.473878383636475,-0.0,-6.56964758150025e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77325439453125,0.0,0.0,9.20545935514383e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718505859375,0.0,0.0,9.69379543676041e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953491210937,0.0,0.0,7.159786036936566e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718505859375,0.0,0.0,9.693793253973126e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720031738281,0.0,0.0,0.0004598315572366,286.74267578125,294.1499938964844,292.04998779296875,291.723388671875,293.0098876953125,292.04998779296875,287.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808312170207,3.6226548427720205e-09,0.0009808276081457,-0.008542887866497,0.0,0.0,0.0,-0.0066087199375033,60.0,7.462311267852783,-0.0,-6.559153575835809e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747497558594,0.0,0.0,9.20143284020014e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733459472656,0.0,0.0,9.689555008662865e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967224121094,0.0,0.0,7.15665373718366e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733459472656,0.0,0.0,9.68955282587558e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,0.0004596304206643,286.7450866699219,294.1499938964844,292.04998779296875,291.723388671875,293.0016174316406,292.04998779296875,287.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804035071283,3.572490303582753e-09,0.0009803998982533,-0.0084114456549286,0.0,0.0,0.0,-0.0065838578157126,60.0,7.452020168304443,-0.0,-6.553416653787282e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778015136719,0.0,0.0,9.196434257319196e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77642822265625,0.0,0.0,9.684290853329004e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79949951171875,0.0,0.0,7.152766193030402e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763977050781,0.0,0.0,9.68428867054172e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,0.000459380709799,286.7498779296875,294.1499938964844,292.04998779296875,291.723388671875,292.9854431152344,292.0501403808594,287.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798690443858,3.510208790302727e-09,0.0009798655519261,-0.0082482574507594,0.0,0.0,0.0,-0.0065529732964932,60.0,7.434851169586182,-0.0,-6.5462977261177e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778015136719,0.0,0.0,9.196434257319196e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77642822265625,0.0,0.0,9.684290853329004e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79949951171875,0.0,0.0,7.152766193030402e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763977050781,0.0,0.0,9.68428867054172e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,0.000459380709799,286.7498779296875,294.1499938964844,292.04998779296875,291.723388671875,292.9854431152344,292.0501403808594,287.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798690443858,3.510208790302727e-09,0.0009798655519261,-0.0082482574507594,0.0,0.0,0.0,-0.0065529732964932,60.0,7.434851169586182,-0.0,-6.5462977261177e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808837890625,0.0,0.0,9.194925951305775e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,9.682702511781828e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023376464844,0.0,0.0,7.151593308662996e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795104980469,0.0,0.0,9.682700328994542e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796630859375,0.0,0.0,0.0004593053890857,286.7547302246094,294.1499938964844,292.04998779296875,291.723388671875,292.9697265625,292.0505065917969,287.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797087404876,3.491424260815279e-09,0.000979705248028,-0.0081990379840135,0.0,0.0,0.0,-0.0065436623990535,60.0,7.421993732452393,-0.0,-6.544151176512969e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808837890625,0.0,0.0,9.194925951305775e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,9.682702511781828e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023376464844,0.0,0.0,7.151593308662996e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795104980469,0.0,0.0,9.682700328994542e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796630859375,0.0,0.0,0.0004593053890857,286.7547302246094,294.1499938964844,292.04998779296875,291.723388671875,292.9697265625,292.0505065917969,287.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797087404876,3.491424260815279e-09,0.000979705248028,-0.0081990379840135,0.0,0.0,0.0,-0.0065436623990535,60.0,7.421993732452393,-0.0,-6.544151176512969e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839660644531,0.0,0.0,9.194499580189586e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826232910156,0.0,0.0,9.682253585197031e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80517578125,0.0,0.0,7.151261524995789e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826232910156,0.0,0.0,9.682251402409749e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78277587890625,0.0,0.0,0.0004592840850818,286.75958251953125,294.1499938964844,292.0510559082031,291.7244567871094,292.9539489746094,292.0506286621094,287.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796631056815,3.486108290928769e-09,0.0009796596132218,-0.0081851091235876,0.0,0.0,0.0,-0.0065410262905061,60.0,7.4082417488098145,-0.0,-6.54354437301663e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839660644531,0.0,0.0,9.194499580189586e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826232910156,0.0,0.0,9.682253585197031e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80517578125,0.0,0.0,7.151261524995789e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826232910156,0.0,0.0,9.682251402409749e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78277587890625,0.0,0.0,0.0004592840850818,286.75958251953125,294.1499938964844,292.0510559082031,291.7244567871094,292.9539489746094,292.0506286621094,287.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796631056815,3.486108290928769e-09,0.0009796596132218,-0.0081851091235876,0.0,0.0,0.0,-0.0065410262905061,60.0,7.4082417488098145,-0.0,-6.54354437301663e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.787109375,0.0,0.0,9.197753388434649e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857971191406,0.0,0.0,9.68567983363755e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080444335937,0.0,0.0,7.153792830649763e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857666015625,0.0,0.0,9.685677650850266e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,0.0004594466299749,286.7644348144531,294.1499938964844,292.05419921875,291.7275695800781,292.9385070800781,292.0509338378906,287.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800095576792,3.52665052716361e-09,0.0009800060652196,-0.0082913385704159,0.0,0.0,0.0,-0.0065611233003437,60.0,7.400142192840576,-0.0,-6.548177111653787e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.787109375,0.0,0.0,9.197753388434649e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857971191406,0.0,0.0,9.68567983363755e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080444335937,0.0,0.0,7.153792830649763e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857666015625,0.0,0.0,9.685677650850266e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,0.0004594466299749,286.7644348144531,294.1499938964844,292.05419921875,291.7275695800781,292.9385070800781,292.0509338378906,287.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800095576792,3.52665052716361e-09,0.0009800060652196,-0.0082913385704159,0.0,0.0,0.0,-0.0065611233003437,60.0,7.400142192840576,-0.0,-6.548177111653787e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886962890625,0.0,0.0,9.20062229852192e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873840332031,0.0,0.0,9.68870081123896e-05,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095092773437,0.0,0.0,7.156024366850033e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.787353515625,0.0,0.0,9.688698628451677e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875061035156,0.0,0.0,0.0004595899372361,286.7668762207031,294.1499938964844,292.0565185546875,291.7298278808594,292.9309997558594,292.05145263671875,287.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803160792216,3.562392159039973e-09,0.000980312586762,-0.0083849877119064,0.0,0.0,0.0,-0.0065788463689386,60.0,7.399177074432373,-0.0,-6.55226202184167e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.790283203125,0.0,0.0,9.203316585626452e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889709472656,0.0,0.0,9.691538434708492e-05,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109741210937,0.0,0.0,7.158119842642918e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889709472656,0.0,0.0,9.691536251921208e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,0.000459724542452,286.76934814453125,294.1499938964844,292.0592956542969,291.73260498046875,292.9234619140625,292.0518798828125,287.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806039743125,3.5959657473938478e-09,0.0009806003654375,-0.0084729567170143,0.0,0.0,0.0,-0.0065954942256212,60.0,7.397806644439697,-0.0,-6.556101084242982e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79296875,0.0,0.0,9.209442941937596e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79168701171875,0.0,0.0,9.697990026324987e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134460449219,0.0,0.0,7.162884867284447e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916564941406,0.0,0.0,9.697987843537705e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79180908203125,0.0,0.0,0.0004600305401254,286.7734680175781,294.1499938964844,292.06500244140625,291.7382507324219,292.9111022949219,292.0531921386719,287.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812553180381,3.672288251266309e-09,0.0009812517091631,-0.0086729368194937,0.0,0.0,0.0,-0.0066333240829408,60.0,7.399090766906738,-0.0,-6.564832233380002e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,9.210618736688048e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922058105469,0.0,0.0,9.69922766671516e-05,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139343261719,0.0,0.0,7.16379945515655e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79217529296875,0.0,0.0,9.699225483927876e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0004600892716553,286.7742614746094,294.1499938964844,292.06622314453125,291.7394714355469,292.90875244140625,292.0534362792969,287.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813802316784,3.686934757496374e-09,0.0009813765063881,-0.0087113128975033,0.0,0.0,0.0,-0.0066405828110873,60.0,7.399335861206055,-0.0,-6.56650840369366e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967529296875,0.0,0.0,9.220419451594351e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79547119140625,0.0,0.0,9.709547884995118e-05,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81695556640625,0.0,0.0,7.17142247594893e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79547119140625,0.0,0.0,9.709545702207834e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7956237792969,0.0,0.0,0.0004605788271874,286.7792053222656,294.1499938964844,292.0749206542969,291.74810791015625,292.8946533203125,292.0564880371094,287.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824247099459,3.809036197566229e-09,0.0009824208682402,-0.0090312380343675,0.0,0.0,0.0,-0.006701115053147,60.0,7.407403469085693,-0.0,-6.580489753105212e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967529296875,0.0,0.0,9.220419451594351e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79547119140625,0.0,0.0,9.709547884995118e-05,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81695556640625,0.0,0.0,7.17142247594893e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79547119140625,0.0,0.0,9.709545702207834e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7956237792969,0.0,0.0,0.0004605788271874,286.7792053222656,294.1499938964844,292.0749206542969,291.74810791015625,292.8946533203125,292.0564880371094,287.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824247099459,3.809036197566229e-09,0.0009824208682402,-0.0090312380343675,0.0,0.0,0.0,-0.006701115053147,60.0,7.407403469085693,-0.0,-6.580489753105212e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.800048828125,0.0,0.0,9.231219883076848e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987976074219,0.0,0.0,9.720921661937608e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82000732421875,0.0,0.0,7.179823296610266e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987670898437,0.0,0.0,9.720919479150324e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989196777344,0.0,0.0,0.0004611183539964,286.7841796875,294.1499938964844,292.0852355957031,291.7583312988281,292.8808898925781,292.0605773925781,287.4814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835748933255,3.9435996690428965e-09,0.0009835709352046,-0.0093838134780526,0.0,0.0,0.0,-0.0067678210325539,60.0,7.4181742668151855,-0.0,-6.595915635898565e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
