time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986320,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.800048828125,0.0,0.0,9.231219883076848e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987976074219,0.0,0.0,9.720921661937608e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82000732421875,0.0,0.0,7.179823296610266e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987670898437,0.0,0.0,9.720919479150324e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989196777344,0.0,0.0,0.0004611183539964,286.7841796875,294.1499938964844,292.0852355957031,291.7583312988281,292.8808898925781,292.0605773925781,287.4814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835748933255,3.9435996690428965e-09,0.0009835709352046,-0.0093838134780526,0.0,0.0,0.0,-0.0067678210325539,60.0,7.4181742668151855,-0.0,-6.595915635898565e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033752441406,0.0,0.0,9.243402746506035e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021240234375,0.0,0.0,9.733750630402938e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230895996094,0.0,0.0,7.189298776211217e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021240234375,0.0,0.0,9.733748447615652e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80224609375,0.0,0.0,0.0004617268859874,286.7891845703125,294.1499938964844,292.0971069335937,291.7701110839844,292.86737060546875,292.0653076171875,287.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848726913332,4.095377814650192e-09,0.000984868616797,-0.009781489148736,0.0,0.0,0.0,-0.0068430630490183,60.0,7.431990146636963,-0.0,-6.61333672269393e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033752441406,0.0,0.0,9.243402746506035e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021240234375,0.0,0.0,9.733750630402938e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230895996094,0.0,0.0,7.189298776211217e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021240234375,0.0,0.0,9.733748447615652e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80224609375,0.0,0.0,0.0004617268859874,286.7891845703125,294.1499938964844,292.0971069335937,291.7701110839844,292.86737060546875,292.0653076171875,287.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848726913332,4.095377814650192e-09,0.000984868616797,-0.009781489148736,0.0,0.0,0.0,-0.0068430630490183,60.0,7.431990146636963,-0.0,-6.61333672269393e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050842285156,0.0,0.0,9.250815492123364e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038330078125,0.0,0.0,9.741557005327196e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246765136719,0.0,0.0,7.195064245024696e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038330078125,0.0,0.0,9.74155482253991e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039855957031,0.0,0.0,0.0004620972031261,286.7917175292969,294.1499938964844,292.10357666015625,291.7765197753906,292.8611755371094,292.0695495605469,287.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856630349531,4.187733271265871e-09,0.0009856588440015,-0.0100234691053628,0.0,0.0,0.0,-0.0068888505920767,60.0,7.442967414855957,-0.0,-6.623948678452507e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067626953125,0.0,0.0,9.257454075850546e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055419921875,0.0,0.0,9.748547745402902e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.82623291015625,0.0,0.0,7.200227992143482e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055114746094,0.0,0.0,9.748545562615618e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056640625,0.0,0.0,0.0004624288121704,286.7942199707031,294.1499938964844,292.1103820800781,291.78326416015625,292.85467529296875,292.0726013183594,287.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863720042631,4.2704466629572835e-09,0.0009863676968961,-0.0102401813492178,0.0,0.0,0.0,-0.0069298627786338,60.0,7.451757907867432,-0.0,-6.633459292970656e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,9.272690658690408e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089599609375,0.0,0.0,9.7645926871337e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82940673828125,0.0,0.0,7.212078344309703e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089599609375,0.0,0.0,9.764590504346415e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80908203125,0.0,0.0,0.0004631899064406,286.7992858886719,294.1499938964844,292.125,291.7977600097656,292.84234619140625,292.0810546875,287.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879940189421,4.4602734838861124e-09,0.0009879895951598,-0.0107375374063849,0.0,0.0,0.0,-0.0070239612832665,60.0,7.474616527557373,-0.0,-6.655312745351695e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,9.272690658690408e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089599609375,0.0,0.0,9.7645926871337e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82940673828125,0.0,0.0,7.212078344309703e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089599609375,0.0,0.0,9.764590504346415e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80908203125,0.0,0.0,0.0004631899064406,286.7992858886719,294.1499938964844,292.125,291.7977600097656,292.84234619140625,292.0810546875,287.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879940189421,4.4602734838861124e-09,0.0009879895951598,-0.0107375374063849,0.0,0.0,0.0,-0.0070239612832665,60.0,7.474616527557373,-0.0,-6.655312745351695e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136291503906,0.0,0.0,9.288288129027932e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,9.781017433851956e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326110839844,0.0,0.0,7.224210276035592e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,9.781015251064672e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,0.0004639690450858,286.8043518066406,294.1499938964844,292.1408386230469,291.8134460449219,292.8302001953125,292.090087890625,287.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896554984152,4.654597152153883e-09,0.0009896508418023,-0.0112466644495725,0.0,0.0,0.0,-0.0071202940307557,60.0,7.498875617980957,-0.0,-6.67772113160936e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136291503906,0.0,0.0,9.288288129027932e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,9.781017433851956e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326110839844,0.0,0.0,7.224210276035592e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,9.781015251064672e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,0.0004639690450858,286.8043518066406,294.1499938964844,292.1408386230469,291.8134460449219,292.8302001953125,292.090087890625,287.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896554984152,4.654597152153883e-09,0.0009896508418023,-0.0112466644495725,0.0,0.0,0.0,-0.0071202940307557,60.0,7.498875617980957,-0.0,-6.67772113160936e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171081542969,0.0,0.0,9.305321145802736e-05,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81591796875,0.0,0.0,9.798954124562442e-05,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358764648437,0.0,0.0,7.237458339659497e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81591796875,0.0,0.0,9.798951941775158e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160400390625,0.0,0.0,0.0004648198664654,286.8094482421875,294.1499938964844,292.15777587890625,291.83026123046875,292.8188171386719,292.1023254394531,287.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914707625284,4.866806957437575e-09,0.0009914658730849,-0.0118026444688439,0.0,0.0,0.0,-0.0072254976257681,60.0,7.528020858764648,-0.0,-6.702235566535819e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171081542969,0.0,0.0,9.305321145802736e-05,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81591796875,0.0,0.0,9.798954124562442e-05,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358764648437,0.0,0.0,7.237458339659497e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81591796875,0.0,0.0,9.798951941775158e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160400390625,0.0,0.0,0.0004648198664654,286.8094482421875,294.1499938964844,292.15777587890625,291.83026123046875,292.8188171386719,292.1023254394531,287.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914707625284,4.866806957437575e-09,0.0009914658730849,-0.0118026444688439,0.0,0.0,0.0,-0.0072254976257681,60.0,7.528020858764648,-0.0,-6.702235566535819e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,9.322090045316143e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194580078125,0.0,0.0,9.816612146096304e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83917236328125,0.0,0.0,7.250500493682921e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194580078125,0.0,0.0,9.81660996330902e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.819580078125,0.0,0.0,0.0004656575038097,286.8145751953125,294.1499938964844,292.1757202148437,291.8480529785156,292.80767822265625,292.1145935058594,287.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932570392265,5.075722508962599e-09,0.0009932520333677,-0.0123499827459454,0.0,0.0,0.0,-0.0073290644213557,60.0,7.558247089385986,-0.0,-6.726412493662792e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,9.322090045316143e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194580078125,0.0,0.0,9.816612146096304e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83917236328125,0.0,0.0,7.250500493682921e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194580078125,0.0,0.0,9.81660996330902e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.819580078125,0.0,0.0,0.0004656575038097,286.8145751953125,294.1499938964844,292.1757202148437,291.8480529785156,292.80767822265625,292.1145935058594,287.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932570392265,5.075722508962599e-09,0.0009932520333677,-0.0123499827459454,0.0,0.0,0.0,-0.0073290644213557,60.0,7.558247089385986,-0.0,-6.726412493662792e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,9.331079490948468e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212585449219,0.0,0.0,9.826078894548118e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408203125,0.0,0.0,7.257492688950151e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212280273437,0.0,0.0,9.826076711760834e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,0.0004661065759137,286.817138671875,294.1499938964844,292.1850280761719,291.8572998046875,292.8023986816406,292.1220397949219,287.5174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942145552486,5.187725360400464e-09,0.0009942094329744,-0.0126434145495295,0.0,0.0,0.0,-0.0073845875449478,60.0,7.575067520141602,-0.0,-6.739391977816922e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82421875,0.0,0.0,9.339951066067442e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82305908203125,0.0,0.0,9.83542122412473e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.842529296875,0.0,0.0,7.264393207151443e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230285644531,0.0,0.0,9.835419041337444e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231811523437,0.0,0.0,0.00046654973994,286.8197326660156,294.1499938964844,292.1945495605469,291.8667297363281,292.7973937988281,292.1298828125,287.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951608953997,5.298256056107675e-09,0.0009951555402949,-0.0129329860210418,0.0,0.0,0.0,-0.0074393874965608,60.0,7.592701911926269,-0.0,-6.752213721483713e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275451660156,0.0,0.0,9.356408554594964e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8263854980469,0.0,0.0,9.852751099970192e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456420898437,0.0,0.0,7.277193071786314e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8263854980469,0.0,0.0,9.852748917182907e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265075683594,0.0,0.0,0.0004673717776313,286.82452392578125,294.1499938964844,292.21258544921875,291.8846130371094,292.7882995605469,292.1446838378906,287.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969139937311,5.50328893567098e-09,0.000996908522211,-0.0134701300412416,0.0,0.0,0.0,-0.0075410297140479,60.0,7.625551223754883,-0.0,-6.776028982358184e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82781982421875,0.0,0.0,9.357841190649197e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266906738281,0.0,0.0,9.854260133579372e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459167480469,0.0,0.0,7.278307748492807e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82666015625,0.0,0.0,9.854257950792088e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267822265625,0.0,0.0,0.0004674433730542,286.8249206542969,294.1499938964844,292.2142028808594,291.8861999511719,292.7875061035156,292.1459655761719,287.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997066614218,5.521143986442212e-09,0.0009970611426979,-0.0135169057175517,0.0,0.0,0.0,-0.0075498805381357,60.0,7.628407478332519,-0.0,-6.778105188232075e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314514160156,0.0,0.0,9.376427624374628e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.830322265625,0.0,0.0,9.873831731965764e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.84930419921875,0.0,0.0,7.292763621080667e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302917480469,0.0,0.0,9.873830276774244e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.0,0.0,0.0004683717852458,286.83013916015625,294.1499938964844,292.2345275878906,291.9063720703125,292.7778015136719,292.16278076171875,287.5311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752703202688281e-09,0.0009990410180762,-0.0141235264018177,0.0,0.0,0.0,-0.007664673961699,60.0,7.665144920349121,-0.0,-6.805056784742193e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314514160156,0.0,0.0,9.376427624374628e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.830322265625,0.0,0.0,9.873831731965764e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.84930419921875,0.0,0.0,7.292763621080667e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302917480469,0.0,0.0,9.873830276774244e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.0,0.0,0.0004683717852458,286.83013916015625,294.1499938964844,292.2345275878906,291.9063720703125,292.7778015136719,292.16278076171875,287.5311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752703202688281e-09,0.0009990410180762,-0.0141235264018177,0.0,0.0,0.0,-0.007664673961699,60.0,7.665144920349121,-0.0,-6.805056784742193e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351135253906,0.0,0.0,9.395689994562416e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.833984375,0.0,0.0,9.894116374198347e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8527526855469,0.0,0.0,7.307745545404032e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.833984375,0.0,0.0,9.894114919006824e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341064453125,0.0,0.0,0.0004693340160883,286.8353576660156,294.1499938964844,292.25543212890625,291.9270935058594,292.7685546875,292.180908203125,287.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010991245508,5.9926952289401925e-09,0.0010010931873694,-0.0147522240877151,0.0,0.0,0.0,-0.0077836480922997,60.0,7.704168796539307,-0.0,-6.833045773646519e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351135253906,0.0,0.0,9.395689994562416e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.833984375,0.0,0.0,9.894116374198347e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8527526855469,0.0,0.0,7.307745545404032e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.833984375,0.0,0.0,9.894114919006824e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341064453125,0.0,0.0,0.0004693340160883,286.8353576660156,294.1499938964844,292.25543212890625,291.9270935058594,292.7685546875,292.180908203125,287.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010991245508,5.9926952289401925e-09,0.0010010931873694,-0.0147522240877151,0.0,0.0,0.0,-0.0077836480922997,60.0,7.704168796539307,-0.0,-6.833045773646519e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388061523437,0.0,0.0,9.415837848791853e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83770751953125,0.0,0.0,9.915332339005543e-05,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.856201171875,0.0,0.0,7.323415775317699e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376770019531,0.0,0.0,9.915330883814022e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377990722656,0.0,0.0,0.0004703403974417,286.8406066894531,294.1499938964844,292.2768249511719,291.94830322265625,292.75982666015625,292.200439453125,287.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032459395006,6.2437073289345335e-09,0.0010032396530732,-0.0154097713530063,0.0,0.0,0.0,-0.0079080862924456,60.0,7.745426654815674,-0.0,-6.862381241035109e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388061523437,0.0,0.0,9.415837848791853e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83770751953125,0.0,0.0,9.915332339005543e-05,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.856201171875,0.0,0.0,7.323415775317699e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376770019531,0.0,0.0,9.915330883814022e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377990722656,0.0,0.0,0.0004703403974417,286.8406066894531,294.1499938964844,292.2768249511719,291.94830322265625,292.75982666015625,292.200439453125,287.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032459395006,6.2437073289345335e-09,0.0010032396530732,-0.0154097713530063,0.0,0.0,0.0,-0.0079080862924456,60.0,7.745426654815674,-0.0,-6.862381241035109e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406677246094,0.0,0.0,9.425931784790008e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395690917969,0.0,0.0,9.925962513079868e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.85797119140625,0.0,0.0,7.331267261179164e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83953857421875,0.0,0.0,9.925960330292584e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,0.0004708446213044,286.8432312011719,294.1499938964844,292.28765869140625,291.95904541015625,292.75567626953125,292.2106628417969,287.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043212678283,6.3694698404503924e-09,0.0010043149814009,-0.0157392099499702,0.0,0.0,0.0,-0.0079704308882355,60.0,7.766711711883545,-0.0,-6.877102975977324e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.842529296875,0.0,0.0,9.43587365327403e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,9.936431160895154e-05,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597412109375,0.0,0.0,7.338999421335757e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,9.936429705703632e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,0.0004713412490673,286.84588623046875,294.1499938964844,292.298583984375,291.9698791503906,292.75164794921875,292.2211608886719,287.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053806472569,6.4933334265049325e-09,0.0010053742444142,-0.0160636696964502,0.0,0.0,0.0,-0.0080318367108702,60.0,7.788264751434326,-0.0,-6.891617232440694e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463134765625,0.0,0.0,9.455125109525396e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84521484375,0.0,0.0,9.956704889191316e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86328125,0.0,0.0,7.353973342105746e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84521484375,0.0,0.0,9.95670270640403e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453369140625,0.0,0.0,0.0004723029269371,286.8511657714844,294.1499938964844,292.3205871582031,291.99169921875,292.7439880371094,292.2428894042969,287.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074321180582,6.733189561458631e-09,0.0010074253659695,-0.016691954806447,0.0,0.0,0.0,-0.0081507442519068,60.0,7.831867218017578,-0.0,-6.919768225088775e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463134765625,0.0,0.0,9.455125109525396e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84521484375,0.0,0.0,9.956704889191316e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86328125,0.0,0.0,7.353973342105746e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84521484375,0.0,0.0,9.95670270640403e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453369140625,0.0,0.0,0.0004723029269371,286.8511657714844,294.1499938964844,292.3205871582031,291.99169921875,292.7439880371094,292.2428894042969,287.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074321180582,6.733189561458631e-09,0.0010074253659695,-0.016691954806447,0.0,0.0,0.0,-0.0081507442519068,60.0,7.831867218017578,-0.0,-6.919768225088775e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85009765625,0.0,0.0,9.47374865063466e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,9.976315777748825e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86688232421875,0.0,0.0,7.368458318524063e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,9.9763143225573e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,0.0004732332017738,286.85650634765625,294.1499938964844,292.3427734375,292.0137023925781,292.73681640625,292.26531982421875,287.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094166500493,6.9652181799995105e-09,0.00100940966513,-0.0172997172921895,0.0,0.0,0.0,-0.0082657719030976,60.0,7.875923156738281,-0.0,-6.947053776684697e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85009765625,0.0,0.0,9.47374865063466e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,9.976315777748825e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86688232421875,0.0,0.0,7.368458318524063e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,9.9763143225573e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,0.0004732332017738,286.85650634765625,294.1499938964844,292.3427734375,292.0137023925781,292.73681640625,292.26531982421875,287.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094166500493,6.9652181799995105e-09,0.00100940966513,-0.0172997172921895,0.0,0.0,0.0,-0.0082657719030976,60.0,7.875923156738281,-0.0,-6.947053776684697e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539428710937,0.0,0.0,9.49095410760492e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529052734375,0.0,0.0,9.9944336398039e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,7.381840259768069e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529052734375,0.0,0.0,9.994432184612378e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529968261719,0.0,0.0,0.0004740926378872,286.8618469238281,294.1499938964844,292.364990234375,292.0357360839844,292.7301940917969,292.288330078125,287.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112496092915,7.179576488880457e-09,0.0010112425079569,-0.0178611800074577,0.0,0.0,0.0,-0.0083720376715064,60.0,7.919839382171631,-0.0,-6.97231001822729e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539428710937,0.0,0.0,9.49095410760492e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529052734375,0.0,0.0,9.9944336398039e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,7.381840259768069e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529052734375,0.0,0.0,9.994432184612378e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529968261719,0.0,0.0,0.0004740926378872,286.8618469238281,294.1499938964844,292.364990234375,292.0357360839844,292.7301940917969,292.288330078125,287.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112496092915,7.179576488880457e-09,0.0010112425079569,-0.0178611800074577,0.0,0.0,0.0,-0.0083720376715064,60.0,7.919839382171631,-0.0,-6.97231001822729e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578186035156,0.0,0.0,9.506985952612013e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,0.0001001131604425,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741760253906,0.0,0.0,7.394309795927256e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,0.0001001131458906,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569030761719,0.0,0.0,0.000474893458886,286.8672180175781,294.1499938964844,292.3871765136719,292.0577392578125,292.7239990234375,292.31170654296875,287.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129581205546,7.379315380973139e-09,0.001012950669974,-0.0183843355625867,0.0,0.0,0.0,-0.0084710586816072,60.0,7.963423252105713,-0.0,-6.99588440511434e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578186035156,0.0,0.0,9.506985952612013e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,0.0001001131604425,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741760253906,0.0,0.0,7.394309795927256e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,0.0001001131458906,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569030761719,0.0,0.0,0.000474893458886,286.8672180175781,294.1499938964844,292.3871765136719,292.0577392578125,292.7239990234375,292.31170654296875,287.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129581205546,7.379315380973139e-09,0.001012950669974,-0.0183843355625867,0.0,0.0,0.0,-0.0084710586816072,60.0,7.963423252105713,-0.0,-6.99588440511434e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597717285156,0.0,0.0,9.514317935099824e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587341308594,0.0,0.0,0.0001001903656288,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87603759765625,0.0,0.0,7.400012691505253e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587341308594,0.0,0.0,0.0001001903510768,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,0.0004752597014885,286.86993408203125,294.1499938964844,292.3982238769531,292.06866455078125,292.7211303710937,292.323486328125,287.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137389181181,7.470664087350087e-09,0.0010137314675375,-0.0186235904693603,0.0,0.0,0.0,-0.0085163414478302,60.0,7.984892845153809,-0.0,-7.006679680898742e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617248535156,0.0,0.0,9.521227184450254e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607177734375,0.0,0.0,0.0001002631324809,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778991699219,0.0,0.0,7.405386713799089e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607177734375,0.0,0.0,0.000100263110653,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608093261719,0.0,0.0,0.0004756048438139,286.87261962890625,294.1499938964844,292.4092102050781,292.0795593261719,292.7183532714844,292.33526611328125,287.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144751286134,7.556750780679522e-09,0.0010144675616174,-0.0188490618020296,0.0,0.0,0.0,-0.0085590183734893,60.0,8.006098747253418,-0.0,-7.016860337216714e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656921386719,0.0,0.0,9.533625416224822e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646850585937,0.0,0.0,0.0001003936849883,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816223144531,0.0,0.0,7.415029540425166e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646545410156,0.0,0.0,0.0001003936704364,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8647766113281,0.0,0.0,0.0004762241442222,286.8780212402344,294.1499938964844,292.4309387207031,292.10113525390625,292.7131652832031,292.3587646484375,287.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157964425161,7.71121477782799e-09,0.0010157887591049,-0.0192536115646362,0.0,0.0,0.0,-0.0086355954408645,60.0,8.047492980957031,-0.0,-7.035145443978763e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656921386719,0.0,0.0,9.533625416224822e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646850585937,0.0,0.0,0.0001003936849883,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816223144531,0.0,0.0,7.415029540425166e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646545410156,0.0,0.0,0.0001003936704364,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8647766113281,0.0,0.0,0.0004762241442222,286.8780212402344,294.1499938964844,292.4309387207031,292.10113525390625,292.7131652832031,292.3587646484375,287.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157964425161,7.71121477782799e-09,0.0010157887591049,-0.0192536115646362,0.0,0.0,0.0,-0.0086355954408645,60.0,8.047492980957031,-0.0,-7.035145443978763e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8696594238281,0.0,0.0,9.544127533445136e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86865234375,0.0,0.0,0.0001005042795441,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854064941406,0.0,0.0,7.42319825803861e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86865234375,0.0,0.0,0.0001005042649921,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687438964844,0.0,0.0,0.00047674876987,286.8834533691406,294.1499938964844,292.45233154296875,292.1223449707031,292.7083740234375,292.38214111328125,287.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169155430048,7.84206743986715e-09,0.0010169077431783,-0.0195963159203529,0.0,0.0,0.0,-0.0087004648521542,60.0,8.087501525878906,-0.0,-7.0506544602722e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8696594238281,0.0,0.0,9.544127533445136e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86865234375,0.0,0.0,0.0001005042795441,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854064941406,0.0,0.0,7.42319825803861e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86865234375,0.0,0.0,0.0001005042649921,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687438964844,0.0,0.0,0.00047674876987,286.8834533691406,294.1499938964844,292.45233154296875,292.1223449707031,292.7083740234375,292.38214111328125,287.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169155430048,7.84206743986715e-09,0.0010169077431783,-0.0195963159203529,0.0,0.0,0.0,-0.0087004648521542,60.0,8.087501525878906,-0.0,-7.0506544602722e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
